time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502380,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001034921588143,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001089819197659,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,8.049405732890591e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001089826546376,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0005169532378204,291.1623840332031,294.1499938964844,255.9092254638672,255.0370941162109,267.7551574707031,254.88916015625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.415821075439453,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,0.0001034921588143,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601135253906,0.0,0.0,0.0001089819197659,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,8.049405732890591e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621826171875,0.0,0.0,0.0001089826546376,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0005169532378204,291.1623840332031,294.1499938964844,255.9092254638672,255.0370941162109,267.7551574707031,254.88916015625,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.415821075439453,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001032176369335,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0001086928386939,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00299072265625,0.0,0.0,8.02805443527177e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.0001086935662897,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0005155820981599,291.1620483398437,294.1499938964844,255.917709350586,255.04347229003903,267.63922119140625,254.897201538086,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.334278106689453,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,0.0001029365957947,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,0.000108396889118,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,8.006194548215717e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,0.0001083976094378,291.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0005141783040016,291.1616516113281,294.1499938964844,255.92608642578125,255.0497589111328,267.5247802734375,254.9052276611328,290.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.250946044921875,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,0.0001023585064103,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001077881388482,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,7.961232040543109e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0001077888446161,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0005112908547744,291.1608581542969,294.1499938964844,255.9422912597656,255.06187438964844,267.3003845214844,254.92105102539065,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07996368408203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,0.0001023585064103,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001077881388482,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,7.961232040543109e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0001077888446161,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0005112908547744,291.1608581542969,294.1499938964844,255.9422912597656,255.06187438964844,267.3003845214844,254.92105102539065,290.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07996368408203,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920837402344,0.0,0.0,0.0001017653848975,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001071635633707,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,7.915100286481902e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0001071642545866,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0005083283176645,291.15997314453125,294.1499938964844,255.95738220214844,255.07302856445312,267.0819091796875,254.936264038086,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.905033111572266,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2920837402344,0.0,0.0,0.0001017653848975,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.0001071635633707,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,7.915100286481902e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83233642578125,0.0,0.0,0.0001071642545866,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,0.0005083283176645,291.15997314453125,294.1499938964844,255.95738220214844,255.07302856445312,267.0819091796875,254.936264038086,290.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.905033111572266,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0001011649510473,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.000106531282654,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,7.868399552535266e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.000106531959318,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0005053292261436,291.1590270996094,294.1499938964844,255.97091674804688,255.0828552246093,266.8691711425781,254.95046997070312,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.728429794311523,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27618408203125,0.0,0.0,0.0001011649510473,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622436523437,0.0,0.0,0.000106531282654,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,7.868399552535266e-05,290.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,0.000106531959318,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0005053292261436,291.1590270996094,294.1499938964844,255.97091674804688,255.0828552246093,266.8691711425781,254.95046997070312,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.728429794311523,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0001005647936835,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,0.0001058992929756,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,7.821720646461472e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001058999550878,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0005023315316066,291.1579895019531,294.1499938964844,255.9824676513672,255.09097290039065,266.6619567871094,254.9633178710937,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55242347717285,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26055908203125,0.0,0.0,0.0001005647936835,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,0.0001058992929756,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502868652344,0.0,0.0,7.821720646461472e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,0.0001058999550878,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0005023315316066,291.1579895019531,294.1499938964844,255.9824676513672,255.09097290039065,266.6619567871094,254.9633178710937,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55242347717285,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528076171875,0.0,0.0,0.0001002670978778,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271789550781,0.0,0.0,0.0001055858083418,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446105957031,0.0,0.0,7.798565638950095e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.000105586463178,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0005008445587009,291.157470703125,294.1499938964844,255.98736572265625,255.09425354003903,266.56036376953125,254.96913146972656,290.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.46533203125,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2451477050781,0.0,0.0,9.997210872825236e-05,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0001052751686074,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93896484375,0.0,0.0,7.77562236180529e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0001052758234436,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004993710899725,291.1568908691406,294.1499938964844,255.99159240722656,255.0969696044922,266.4600524902344,254.97447204589844,290.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.379199981689453,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.939341543940829e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.0001046657780534,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,7.73061256040819e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0001046664183377,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0004964806139469,291.1557006835937,294.1499938964844,255.9978179931641,255.1005096435547,266.2632751464844,254.9835968017578,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.210805892944336,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299499511719,0.0,0.0,9.939341543940829e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,0.0001046657780534,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,7.73061256040819e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0001046664183377,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0004964806139469,291.1557006835937,294.1499938964844,255.9978179931641,255.1005096435547,266.2632751464844,254.9835968017578,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.210805892944336,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,9.883440361591056e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77056884765625,0.0,0.0,0.0001040771239786,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91680908203125,0.0,0.0,7.687133620493114e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001040777497109,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0004936884506605,291.1544494628906,294.1499938964844,256.000732421875,255.1011657714844,266.0713806152344,254.9903564453125,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.049097061157227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149658203125,0.0,0.0,9.883440361591056e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77056884765625,0.0,0.0,0.0001040771239786,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91680908203125,0.0,0.0,7.687133620493114e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0001040777497109,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0004936884506605,291.1544494628906,294.1499938964844,256.000732421875,255.1011657714844,266.0713806152344,254.9903564453125,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.049097061157227,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.829984628595412e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001035142122418,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,7.645556615898386e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757568359375,0.0,0.0,0.0001035148306982,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0004910184070467,291.1531066894531,294.1499938964844,255.99989318847656,255.0985870361328,265.8841247558594,254.9944610595703,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89567756652832,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.829984628595412e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0001035142122418,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,7.645556615898386e-05,290.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757568359375,0.0,0.0,0.0001035148306982,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,0.0004910184070467,291.1531066894531,294.1499938964844,255.99989318847656,255.0985870361328,265.8841247558594,254.9944610595703,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89567756652832,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,9.779349056771024e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.000102981000964,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,7.606173312524334e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,0.0001029816048685,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.0004884892259724,291.15167236328125,294.1499938964844,255.99484252929688,255.0923614501953,265.70123291015625,254.99563598632807,290.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75188636779785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.185546875,0.0,0.0,9.779349056771024e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.000102981000964,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,7.606173312524334e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,0.0001029816048685,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.0004884892259724,291.15167236328125,294.1499938964844,255.99484252929688,255.0923614501953,265.70123291015625,254.99563598632807,290.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75188636779785,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783142089844,0.0,0.0,9.75517978076823e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.716064453125,0.0,0.0,0.0001027264879667,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,7.587374420836568e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621459960937,0.0,0.0,0.0001027270845952,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.0004872819699812,291.1509094238281,294.1499938964844,255.99058532714844,255.08778381347656,265.61138916015625,254.9950256347656,290.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.6839656829834,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,9.73181231529452e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,0.0001024804223561,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,7.569199806312099e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001024810117087,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0004861148190684,291.150146484375,294.1499938964844,255.9851226806641,255.08213806152344,265.52252197265625,254.9935760498047,290.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.61884307861328,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,9.687559941085055e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68426513671875,0.0,0.0,0.0001020144263748,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,7.534781616413966e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,0.0001020150157273,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0004839044995605,291.1485290527344,294.1499938964844,255.9703369140625,255.0675048828125,265.3476867675781,254.988021850586,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.497371673583984,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,9.687559941085055e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.68426513671875,0.0,0.0,0.0001020144263748,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,7.534781616413966e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,0.0001020150157273,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289611816406,0.0,0.0,0.0004839044995605,291.1485290527344,294.1499938964844,255.9703369140625,255.0675048828125,265.3476867675781,254.988021850586,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.497371673583984,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,9.646416583564132e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001015811722027,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,7.502780499635264e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001015817470033,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0004818494489882,291.1468505859375,294.1499938964844,255.9499969482422,255.048095703125,265.17645263671875,254.97869873046875,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475852102041,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.387845993041992,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,9.646416583564132e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,0.0001015811722027,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,7.502780499635264e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001015817470033,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0004818494489882,291.1468505859375,294.1499938964844,255.9499969482422,255.048095703125,265.17645263671875,254.97869873046875,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809085854693e-09,0.0010278520639985,-0.0229475852102041,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.387845993041992,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.605132072465494e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0001011464337352,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,7.47067024349235e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.000101146993984,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0004797873552888,291.14508056640625,294.1499938964844,255.92222595214844,255.02218627929688,265.0086364746094,254.9651794433593,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607348611633371e-09,0.0010234530782327,-0.0216004475951194,0.0,0.0,0.0,-0.0090798549354076,60.0,-24.287710189819336,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,9.605132072465494e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,0.0001011464337352,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,7.47067024349235e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,0.000101146993984,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.978759765625,0.0,0.0,0.0004797873552888,291.14508056640625,294.1499938964844,255.92222595214844,255.02218627929688,265.0086364746094,254.9651794433593,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607348611633371e-09,0.0010234530782327,-0.0216004475951194,0.0,0.0,0.0,-0.0090798549354076,60.0,-24.287710189819336,-0.0,-7.141698432633349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11505126953125,0.0,0.0,9.560490434523672e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001006763341138,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,7.435948646161705e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0001006768870865,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0004775575653184,291.1432189941406,294.1499938964844,255.8858795166016,254.9887084960937,264.8440246582031,254.9468231201172,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051061151093108e-09,0.0010186963481828,-0.0201436560600996,0.0,0.0,0.0,-0.0088040791451931,60.0,-24.18755149841309,-0.0,-7.07546021772032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11505126953125,0.0,0.0,9.560490434523672e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0001006763341138,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,7.435948646161705e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222900390625,0.0,0.0,0.0001006768870865,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,0.0004775575653184,291.1432189941406,294.1499938964844,255.8858795166016,254.9887084960937,264.8440246582031,254.9468231201172,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051061151093108e-09,0.0010186963481828,-0.0201436560600996,0.0,0.0,0.0,-0.0088040791451931,60.0,-24.18755149841309,-0.0,-7.07546021772032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,9.537966252537444e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.0001004391524475,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,7.418430323014036e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0001004396981443,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0004764325276482,291.1422424316406,294.1499938964844,255.86471557617188,254.9693145751953,264.76287841796875,254.93572998046875,290.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.137800216674805,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014099121094,0.0,0.0,9.515852434560657e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024780273437,0.0,0.0,0.0001002062781481,290.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,7.401229959214106e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,0.0001002068238449,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0004753279499709,291.1412658691406,294.1499938964844,255.84165954589844,254.9482879638672,264.68243408203125,254.92340087890625,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.089340209960938,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,9.474770195083693e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,9.977366426028313e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,7.369276863755658e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.977420268114656e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,0.0004732759553007,291.13922119140625,294.1499938964844,255.790267944336,254.9015350341797,264.5235900878906,254.89512634277344,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.000391006469727,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,9.474770195083693e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,9.977366426028313e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223876953125,0.0,0.0,7.369276863755658e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,9.977420268114656e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,0.0004732759553007,291.13922119140625,294.1499938964844,255.790267944336,254.9015350341797,264.5235900878906,254.89512634277344,290.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.000391006469727,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,9.440737630939112e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630798339844,0.0,0.0,9.941528696799652e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.342806929955259e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.941581811290234e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.0004715760878752,291.1370849609375,294.1499938964844,255.732421875,254.8490753173828,264.36724853515625,254.86209106445312,290.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.928918838500977,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,9.440737630939112e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5630798339844,0.0,0.0,9.941528696799652e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.342806929955259e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964111328125,0.0,0.0,9.941581811290234e-05,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.0004715760878752,291.1370849609375,294.1499938964844,255.732421875,254.8490753173828,264.36724853515625,254.86209106445312,290.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.928918838500977,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0612487792969,0.0,0.0,9.416801913175732e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,9.916324052028358e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,7.324190664803609e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,9.91637643892318e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0004703805898316,291.1348571777344,294.1499938964844,255.6688232421875,254.79151916503903,264.2130432128906,254.82432556152344,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88284111022949,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
