time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0612487792969,0.0,0.0,9.416801913175732e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437316894531,0.0,0.0,9.916324052028358e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023681640625,0.0,0.0,7.324190664803609e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,9.91637643892318e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0004703805898316,291.1348571777344,294.1499938964844,255.6688232421875,254.79151916503903,264.2130432128906,254.82432556152344,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88284111022949,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,9.40485406317748e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,9.903743193717672e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,7.314897811738774e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,9.903794125420971e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.0004697838739957,291.1325378417969,294.1499938964844,255.60015869140625,254.7294921875,264.0606994628906,254.78143310546875,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86819839477539,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,9.40485406317748e-05,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,9.903743193717672e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,7.314897811738774e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,9.903794125420971e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359069824219,0.0,0.0,0.0004697838739957,291.1325378417969,294.1499938964844,255.60015869140625,254.7294921875,264.0606994628906,254.78143310546875,290.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.86819839477539,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0415344238281,0.0,0.0,9.4036222435534e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,9.902445890475065e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874450683594,0.0,0.0,7.313939568120986e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,9.902496822178364e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244323730469,0.0,0.0,0.0004697224067058,291.13134765625,294.1499938964844,255.5641632080078,254.69699096679688,263.9851379394531,254.75784301757807,290.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.873878479003903,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03497314453125,0.0,0.0,9.405521268490702e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054931640625,0.0,0.0,9.904445323627442e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,7.315415859920904e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708374023437,0.0,0.0,9.90449625533074e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130187988281,0.0,0.0,0.0004698172851931,291.130126953125,294.1499938964844,255.52716064453125,254.66358947753903,263.9099426269531,254.7326812744141,290.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.88816261291504,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,9.41814505495131e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,9.917739225784317e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,7.325234764721245e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.917789429891856e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7902526855469,0.0,0.0,0.0004704479651991,291.12762451171875,294.1499938964844,255.4505310058593,254.59445190429688,263.7603759765625,254.6773681640625,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94166374206543,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.0,0.0,9.41814505495131e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,9.917739225784317e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7725830078125,0.0,0.0,7.325234764721245e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.917789429891856e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7902526855469,0.0,0.0,0.0004704479651991,291.12762451171875,294.1499938964844,255.4505310058593,254.59445190429688,263.7603759765625,254.6773681640625,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94166374206543,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,9.440948633709922e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677734375,0.0,0.0,9.941752796294168e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.342970639001578e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,9.941802272805944e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676696777344,0.0,0.0,0.000471587118227,291.125,294.1499938964844,255.37095642089844,254.522689819336,263.6117858886719,254.6147003173828,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.02620315551757,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,9.440948633709922e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677734375,0.0,0.0,9.941752796294168e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626953125,0.0,0.0,7.342970639001578e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,9.941802272805944e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676696777344,0.0,0.0,0.000471587118227,291.125,294.1499938964844,255.37095642089844,254.522689819336,263.6117858886719,254.6147003173828,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.02620315551757,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,9.469904034631328e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,9.972244151867926e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,7.365491183008999e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.972293628379704e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0004730336077045,291.12225341796875,294.1499938964844,255.2891540527344,254.44891357421875,263.4640197753906,254.5443572998047,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13453483581543,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,9.469904034631328e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44903564453125,0.0,0.0,9.972244151867926e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,7.365491183008999e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.645263671875,0.0,0.0,9.972293628379704e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74517822265625,0.0,0.0,0.0004730336077045,291.12225341796875,294.1499938964844,255.2891540527344,254.44891357421875,263.4640197753906,254.5443572998047,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.13453483581543,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,9.49855602812022e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0001000241682049,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,7.38777598598972e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001000246556941,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0004744649049825,291.1194152832031,294.1499938964844,255.20584106445312,254.373764038086,263.31695556640625,254.46725463867188,290.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.252071380615234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98297119140625,0.0,0.0,9.49855602812022e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0001000241682049,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428894042969,0.0,0.0,7.38777598598972e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0001000246556941,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0004744649049825,291.1194152832031,294.1499938964844,255.20584106445312,254.373764038086,263.31695556640625,254.46725463867188,290.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278784242004121e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.252071380615234,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,9.511569805908948e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0001001612108666,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379150390625,0.0,0.0,7.39789757062681e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,0.0001001616910798,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004751149972435,291.1179504394531,294.1499938964844,255.163818359375,254.3358764648437,263.24371337890625,254.42648315429688,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440897675792257e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.30991744995117,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,9.523438347969204e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001002861899905,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,7.407129305647686e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,0.0001002866702037,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,0.0004757079004775,291.1164245605469,294.1499938964844,255.1217041015625,254.29786682128903,263.170654296875,254.38473510742188,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.36590576171875,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.543089981889352e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.000100493132777,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,7.422413909807801e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001004936129902,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0004766896308865,291.1133728027344,294.1499938964844,255.0374450683593,254.22183227539065,263.02508544921875,254.29904174804688,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46951675415039,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570617675781,0.0,0.0,9.543089981889352e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.000100493132777,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,7.422413909807801e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001004936129902,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0004766896308865,291.1133728027344,294.1499938964844,255.0374450683593,254.22183227539065,263.02508544921875,254.29904174804688,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.46951675415039,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,9.556999430060388e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0001006396123557,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.433231803588569e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.000100640078017,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0004773845139425,291.11016845703125,294.1499938964844,254.95379638671875,254.1463165283203,262.8804016113281,254.21170043945312,290.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.55914688110352,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,9.556999430060388e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,0.0001006396123557,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.433231803588569e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.000100640078017,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0004773845139425,291.11016845703125,294.1499938964844,254.95379638671875,254.1463165283203,262.8804016113281,254.21170043945312,290.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.55914688110352,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,9.565018262946978e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565368652344,0.0,0.0,0.0001007240498438,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.439468754455447e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001007245155051,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0004777851572725,291.1068725585937,294.1499938964844,254.8714294433593,254.0719146728516,262.7366638183594,254.1242828369141,290.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63339614868164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,9.565018262946978e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565368652344,0.0,0.0,0.0001007240498438,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,7.439468754455447e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001007245155051,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,0.0004777851572725,291.1068725585937,294.1499938964844,254.8714294433593,254.0719146728516,262.7366638183594,254.1242828369141,290.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63339614868164,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,9.567205415805802e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001007470855256,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.441169873345643e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001007475439109,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0004778945003636,291.1034545898437,294.1499938964844,254.7910919189453,253.99929809570312,262.5939636230469,254.0380401611328,290.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.6915283203125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,9.567205415805802e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001007470855256,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.441169873345643e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001007475439109,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0004778945003636,291.1034545898437,294.1499938964844,254.7910919189453,253.99929809570312,262.5939636230469,254.0380401611328,290.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.6915283203125,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120483398437,0.0,0.0,9.56618823693134e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3292236328125,0.0,0.0,0.000100736375316,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,7.44037824915722e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001007368337013,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0004778437432833,291.1017150878906,294.1499938964844,254.7518768310547,253.9638519287109,262.5230712890625,253.99571228027344,290.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71430206298828,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056396484375,0.0,0.0,9.563838102621958e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3201904296875,0.0,0.0,0.0001007116297842,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,7.438550528604537e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0001007120808935,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5910949707031,0.0,0.0,0.000477726367535,291.0999450683594,294.1499938964844,254.71343994140625,253.92909240722656,262.45245361328125,253.9540863037109,290.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.733123779296875,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,9.555456199450418e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0001006233651423,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,7.432030542986467e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.0001006238089757,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0004773077671416,291.0963134765625,294.1499938964844,254.63922119140625,253.86192321777344,262.3122253417969,253.8731689453125,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75932502746582,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,9.555456199450418e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0001006233651423,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,7.432030542986467e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,0.0001006238089757,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5696716308594,0.0,0.0,0.0004773077671416,291.0963134765625,294.1499938964844,254.63922119140625,253.86192321777344,262.3122253417969,253.8731689453125,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.75932502746582,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.542838961351664e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001004904988803,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,7.422217458952218e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001004909427138,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0004766776110045,291.0925598144531,294.1499938964844,254.56912231445312,253.7984313964844,262.1733093261719,253.79592895507807,290.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77078056335449,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.542838961351664e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001004904988803,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,7.422217458952218e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,0.0001004909427138,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484313964844,0.0,0.0,0.0004766776110045,291.0925598144531,294.1499938964844,254.56912231445312,253.7984313964844,262.1733093261719,253.79592895507807,290.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77078056335449,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,9.526968642603606e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,0.0001003233846859,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,7.409873796859756e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0001003238212433,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.000475884968182,291.0887451171875,294.1499938964844,254.5038452148437,253.73928833007807,262.035888671875,253.7229919433593,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76909065246582,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,9.526968642603606e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,0.0001003233846859,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,7.409873796859756e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55877685546875,0.0,0.0,0.0001003238212433,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52734375,0.0,0.0,0.000475884968182,291.0887451171875,294.1499938964844,254.5038452148437,253.73928833007807,262.035888671875,253.7229919433593,290.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.76909065246582,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.508916264167055e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489624023437,0.0,0.0,0.0001001332857413,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,7.395832653855905e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,0.0001001337150228,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0004749833024106,291.0848083496094,294.1499938964844,254.4441070556641,253.6851043701172,261.9000549316406,253.6548767089844,290.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7564754486084,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.508916264167055e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489624023437,0.0,0.0,0.0001001332857413,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,7.395832653855905e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500793457031,0.0,0.0,0.0001001337150228,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0004749833024106,291.0848083496094,294.1499938964844,254.4441070556641,253.6851043701172,261.9000549316406,253.6548767089844,290.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.7564754486084,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487243652344,0.0,0.0,9.499396401224658e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001000330448732,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386413574219,0.0,0.0,7.388428639387712e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0001000334668788,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0004745078331325,291.0827941894531,294.1499938964844,254.41651916503903,253.6600799560547,261.83282470703125,253.62286376953125,290.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.746597290039062,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,9.48973320191726e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,9.993128333007915e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,7.38091257517226e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413818359375,0.0,0.0,9.99317053356208e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,0.0004740251752082,291.08074951171875,294.1499938964844,254.39059448242188,253.63653564453125,261.7660827636719,253.5922088623047,290.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.73494338989257,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,9.470401710132136e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,9.972771658794954e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,7.36587680876255e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.972813131753357e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0004730596265289,291.0765991210937,294.1499938964844,254.3440399169922,253.5942230224609,261.63385009765625,253.53477478027344,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.70744705200196,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,9.470401710132136e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,9.972771658794954e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238708496094,0.0,0.0,7.36587680876255e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326843261719,0.0,0.0,9.972813131753357e-05,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0004730596265289,291.0765991210937,294.1499938964844,254.3440399169922,253.5942230224609,261.63385009765625,253.53477478027344,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.70744705200196,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.451729420106858e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,9.953108383342624e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.351353269768879e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,9.953149856301025e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,0.000472126994282,291.0723571777344,294.1499938964844,254.3051300048828,253.55880737304688,261.50347900390625,253.4828491210937,290.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67539978027344,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8175964355469,0.0,0.0,9.451729420106858e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,9.953108383342624e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.351353269768879e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240173339844,0.0,0.0,9.953149856301025e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,0.000472126994282,291.0723571777344,294.1499938964844,254.3051300048828,253.55880737304688,261.50347900390625,253.4828491210937,290.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67539978027344,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
