time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,9.434393723495305e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,9.9348537332844e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,7.337870192714036e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,9.934894478647038e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0004712611553259,291.0679931640625,294.1499938964844,254.27456665039065,253.53094482421875,261.37506103515625,253.4368438720703,290.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.640268325805664,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,9.434393723495305e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798095703125,0.0,0.0,9.9348537332844e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,7.337870192714036e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,9.934894478647038e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0004712611553259,291.0679931640625,294.1499938964844,254.27456665039065,253.53094482421875,261.37506103515625,253.4368438720703,290.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.640268325805664,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,9.41889884416014e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,9.918537398334593e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.325818296521902e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.918576688505708e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40460205078125,0.0,0.0,0.0004704872262664,291.06353759765625,294.1499938964844,254.2530670166016,253.51126098632807,261.2487487792969,253.39700317382807,290.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60321807861328,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,9.41889884416014e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,9.918537398334593e-05,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,7.325818296521902e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.918576688505708e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40460205078125,0.0,0.0,0.0004704872262664,291.06353759765625,294.1499938964844,254.2530670166016,253.51126098632807,261.2487487792969,253.39700317382807,290.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60321807861328,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,9.412010695086792e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15435791015625,0.0,0.0,9.911283996189012e-05,290.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,7.320461008930579e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,9.91132328636013e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,0.0004701431898865,291.061279296875,294.1499938964844,254.2459411621093,253.5046844482422,261.1864624023437,253.3796539306641,290.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.584178924560547,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,9.405609307577834e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459350585937,0.0,0.0,9.904542821459472e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.315482071135193e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,9.904582111630587e-05,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.0004698234552051,291.0589904785156,294.1499938964844,254.2413482666016,253.5003967285156,261.1246032714844,253.3636779785156,290.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.56493759155273,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,9.394743392476812e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,9.893101378111167e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.307031046366319e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,9.893139940686524e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0004692808142863,291.0543212890625,294.1499938964844,254.2400817871093,253.4990081787109,261.0027160644531,253.337142944336,290.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525774002075195,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,9.394743392476812e-05,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.129150390625,0.0,0.0,9.893101378111167e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,7.307031046366319e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,9.893139940686524e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0004692808142863,291.0543212890625,294.1499938964844,254.2400817871093,253.4990081787109,261.0027160644531,253.337142944336,290.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.525774002075195,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.3864269729238e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,9.884343307930976e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,7.30056272004731e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.884381870506331e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.000468865444418,291.049560546875,294.1499938964844,254.25,253.5077209472656,260.8832397460937,253.3179931640625,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.485706329345703,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.3864269729238e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,9.884343307930976e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,7.30056272004731e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,9.884381870506331e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,0.000468865444418,291.049560546875,294.1499938964844,254.25,253.5077209472656,260.8832397460937,253.3179931640625,290.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.485706329345703,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,9.38201992539689e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.879703429760411e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,7.297135016415268e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.879740537144244e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004686453903559,291.0447082519531,294.1499938964844,254.26608276367188,253.5219573974609,260.76617431640625,253.305908203125,290.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.447906494140625,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439880371094,0.0,0.0,9.38201992539689e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958557128906,0.0,0.0,9.879703429760411e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,7.297135016415268e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,9.879740537144244e-05,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,0.0004686453903559,291.0447082519531,294.1499938964844,254.26608276367188,253.5219573974609,260.76617431640625,253.305908203125,290.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.447906494140625,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,9.382553253090008e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,9.880264406092464e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,7.297549018403515e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,9.88030224107206e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0004686720785684,291.03973388671875,294.1499938964844,254.28282165527344,253.5367431640625,260.6514587402344,253.29977416992188,290.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41944122314453,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,9.382553253090008e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,9.880264406092464e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453491210937,0.0,0.0,7.297549018403515e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,9.88030224107206e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3064270019531,0.0,0.0,0.0004686720785684,291.03973388671875,294.1499938964844,254.28282165527344,253.5367431640625,260.6514587402344,253.29977416992188,290.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.41944122314453,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,9.384573786519468e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,9.882392623694614e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,7.29912135284394e-05,290.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,9.882429731078446e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0004687730688601,291.0372009277344,294.1499938964844,254.2914276123047,253.54432678222656,260.5950012207031,253.2986602783203,290.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576237194074565e-09,0.0009999386966228,-0.0143983848392963,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.409656524658203,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.387520549353212e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628356933594,0.0,0.0,9.8854950920213e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,7.301412551896647e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,9.885532199405134e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2871398925781,0.0,0.0,0.0004689202760346,291.03466796875,294.1499938964844,254.30018615722656,253.55203247070312,260.5390930175781,253.298583984375,290.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.40240478515625,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.396372479386628e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,9.894817776512356e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,7.308297790586948e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,9.894854156300426e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0004693625378422,291.02947998046875,294.1499938964844,254.318115234375,253.5677795410156,260.4288024902344,253.3011932373047,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39529228210449,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.396372479386628e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0464172363281,0.0,0.0,9.894817776512356e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525634765625,0.0,0.0,7.308297790586948e-05,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,9.894854156300426e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,0.0004693625378422,291.02947998046875,294.1499938964844,254.318115234375,253.5677795410156,260.4288024902344,253.3011932373047,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39529228210449,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,9.40870013437234e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.90779954008758e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.317885319935158e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,9.90783519227989e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488098144531,0.0,0.0,0.0004699783748947,291.024169921875,294.1499938964844,254.33657836914065,253.5839385986328,260.3207397460937,253.30731201171875,289.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39777183532715,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953430175781,0.0,0.0,9.40870013437234e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,9.90779954008758e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.317885319935158e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,9.90783519227989e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488098144531,0.0,0.0,0.0004699783748947,291.024169921875,294.1499938964844,254.33657836914065,253.5839385986328,260.3207397460937,253.30731201171875,289.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.39777183532715,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,9.423981828149408e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,9.92389177554287e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,7.329771324293688e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,9.92392742773518e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0004707417974714,291.0187683105469,294.1499938964844,254.35552978515625,253.6004943847656,260.2147521972656,253.31643676757807,289.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40817070007324,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,9.423981828149408e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,9.92389177554287e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,7.329771324293688e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273681640625,0.0,0.0,9.92392742773518e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.229736328125,0.0,0.0,0.0004707417974714,291.0187683105469,294.1499938964844,254.35552978515625,253.6004943847656,260.2147521972656,253.31643676757807,289.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.40817070007324,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,9.441671136301012e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,9.942519682226704e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.343529432546347e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,9.94255460682325e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0004716254770755,291.01324462890625,294.1499938964844,254.3749389648437,253.61740112304688,260.1107788085937,253.32818603515625,289.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.425188064575195,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709899902344,0.0,0.0,9.441671136301012e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,9.942519682226704e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.343529432546347e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,9.94255460682325e-05,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.0004716254770755,291.01324462890625,294.1499938964844,254.3749389648437,253.61740112304688,260.1107788085937,253.32818603515625,289.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.425188064575195,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,9.45125793805346e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,9.952615073416382e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908447265625,0.0,0.0,7.350985833909363e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41387939453125,0.0,0.0,9.95264999801293e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012634277344,0.0,0.0,0.0004721043806057,291.01043701171875,294.1499938964844,254.38479614257807,253.6259765625,260.0596008300781,253.33497619628903,289.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.4358139038086,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588134765625,0.0,0.0,9.461163426749408e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,9.963045886252075e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,7.358690345427021e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,9.963080810848624e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1918029785156,0.0,0.0,0.0004725992039311,291.0075988769531,294.1499938964844,254.39474487304688,253.6346130371093,260.0088806152344,253.3422698974609,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.44743728637696,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.481742745265365e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.98471732600592e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,7.374695996986702e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,9.984752250602467e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,0.0004736272676382,291.0018310546875,294.1499938964844,254.41493225097656,253.6521148681641,259.9088134765625,253.3582305908203,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.472978591918945,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.481742745265365e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648742675781,0.0,0.0,9.98471732600592e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,7.374695996986702e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,9.984752250602467e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17291259765625,0.0,0.0,0.0004736272676382,291.0018310546875,294.1499938964844,254.41493225097656,253.6521148681641,259.9088134765625,253.3582305908203,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.472978591918945,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,9.502642205916344e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001000672564259,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,7.390951213892549e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001000675983959,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.0004746712802443,290.9959411621094,294.1499938964844,254.43544006347656,253.6698303222656,259.8106994628906,253.3759155273437,289.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.500219345092773,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,9.502642205916344e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486389160156,0.0,0.0,0.0001000672564259,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,7.390951213892549e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,0.0001000675983959,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.0004746712802443,290.9959411621094,294.1499938964844,254.43544006347656,253.6698303222656,259.8106994628906,253.3759155273437,289.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.500219345092773,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,9.523009066469967e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001002817225526,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,7.406791701214388e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0001002820645226,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0004756886919494,290.98992919921875,294.1499938964844,254.4562225341797,253.6877593994141,259.7145080566406,253.39498901367188,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.52699089050293,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,9.523009066469967e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,0.0001002817225526,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,7.406791701214388e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,0.0001002820645226,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0004756886919494,290.98992919921875,294.1499938964844,254.4562225341797,253.6877593994141,259.7145080566406,253.39498901367188,289.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.52699089050293,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,9.541904728394002e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,0.0001004807127173,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,7.421488407999277e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001004810474114,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.0004766326455865,290.9838256835937,294.1499938964844,254.47726440429688,253.7058563232422,259.6202392578125,253.41514587402344,289.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55098533630371,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,9.541904728394002e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,0.0001004807127173,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,7.421488407999277e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001004810474114,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11651611328125,0.0,0.0,0.0004766326455865,290.9838256835937,294.1499938964844,254.47726440429688,253.7058563232422,259.6202392578125,253.41514587402344,289.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.55098533630371,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.550482354825364e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,0.0001005710364552,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.428159733535722e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0001005713711492,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,0.0004770611412823,290.980712890625,294.1499938964844,254.48785400390625,253.71495056152344,259.5738525390625,253.4255523681641,289.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.561145782470703,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,9.5583702204749e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,0.0001006540987873,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,7.434294820996001e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,0.0001006544334813,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0004774551780428,290.9775695800781,294.1499938964844,254.4984893798828,253.7240753173828,259.52789306640625,253.4361114501953,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.56984519958496,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.571396367391571e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0001007912724162,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,7.444426591973752e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001007915998343,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.000478105910588,290.9712219238281,294.1499938964844,254.51988220214844,253.74237060546875,259.4373779296875,253.4576110839844,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.581249237060547,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.585205078125,0.0,0.0,9.571396367391571e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839416503906,0.0,0.0,0.0001007912724162,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,7.444426591973752e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001007915998343,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.000478105910588,290.9712219238281,294.1499938964844,254.51988220214844,253.74237060546875,259.4373779296875,253.4576110839844,289.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.581249237060547,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,9.580014739185572e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001008820327115,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,7.451129931723699e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001008823601296,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.0004785365017596,290.9647521972656,294.1499938964844,254.54139709472656,253.7607269287109,259.3487854003906,253.4794158935547,289.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58241844177246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
