time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,9.580014739185572e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,0.0001008820327115,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146423339844,0.0,0.0,7.451129931723699e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446350097656,0.0,0.0,0.0001008823601296,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.0004785365017596,290.9647521972656,294.1499938964844,254.54139709472656,253.7607269287109,259.3487854003906,253.4794158935547,289.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58241844177246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.58332238951698e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001009168699965,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.453701982740313e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001009171901387,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0004787017824128,290.9581604003906,294.1499938964844,254.56298828125,253.7790985107422,259.2621459960937,253.5013122558593,289.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57110595703125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,9.58332238951698e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001009168699965,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.453701982740313e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0001009171901387,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04205322265625,0.0,0.0,0.0004787017824128,290.9581604003906,294.1499938964844,254.56298828125,253.7790985107422,259.2621459960937,253.5013122558593,289.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.57110595703125,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,9.580564801581204e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001008878316497,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.451557030435652e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001008881445159,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0004785640921909,290.95147705078125,294.1499938964844,254.5846099853516,253.7974548339844,259.1775817871094,253.5231170654297,289.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.544715881347656,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482177734375,0.0,0.0,9.580564801581204e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001008878316497,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.451557030435652e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001008881445159,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235900878906,0.0,0.0,0.0004785640921909,290.95147705078125,294.1499938964844,254.5846099853516,253.7974548339844,259.1775817871094,253.5231170654297,289.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.544715881347656,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,9.576616866979748e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,0.0001008462568279,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,7.448486576322466e-05,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001008465624181,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.014404296875,0.0,0.0,0.0004783669137395,290.9480895996094,294.1499938964844,254.59542846679688,253.80661010742188,259.1360778808594,253.533920288086,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.525474548339844,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,9.571281407261269e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001007900718832,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,7.444336370099336e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0001007903774734,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052490234375,0.0,0.0,0.0004781004390679,290.9446716308594,294.1499938964844,254.60623168945312,253.81573486328125,259.0950012207031,253.544662475586,289.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.50269889831543,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.555614815326408e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.0001006250968202,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,7.432151323882863e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001006254024105,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0004773179243784,290.9377746582031,294.1499938964844,254.62779235839844,253.8339233398437,259.0142822265625,253.5658569335937,289.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.444822311401367,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.555614815326408e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.0001006250968202,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,7.432151323882863e-05,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001006254024105,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98699951171875,0.0,0.0,0.0004773179243784,290.9377746582031,294.1499938964844,254.62779235839844,253.8339233398437,259.0142822265625,253.5658569335937,289.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988013805970695e-09,0.0010181564139202,-0.0199785400182008,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.444822311401367,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,9.534471610095352e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,0.0001004024525173,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,7.415706932079047e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001004027581075,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004762618627864,290.9307861328125,294.1499938964844,254.64927673339844,253.8519897460937,258.9356384277344,253.5865478515625,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37120246887207,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,9.534471610095352e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879943847656,0.0,0.0,0.0001004024525173,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,7.415706932079047e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001004027581075,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,0.0004762618627864,290.9307861328125,294.1499938964844,254.64927673339844,253.8519897460937,258.9356384277344,253.5865478515625,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.37120246887207,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.51009351410903e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0001001457349047,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,7.396745786536485e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.000100146033219,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,0.000475044187624,290.9237365722656,294.1499938964844,254.67062377929688,253.869873046875,258.85888671875,253.6067352294922,289.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.28666114807129,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,9.51009351410903e-05,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0001001457349047,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35235595703125,0.0,0.0,7.396745786536485e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.000100146033219,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,0.000475044187624,290.9237365722656,294.1499938964844,254.67062377929688,253.869873046875,258.85888671875,253.6067352294922,289.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420774661426321e-09,0.0010133062023669,-0.0184929221868515,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.28666114807129,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.486320777796208e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,9.989539830712602e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,7.37825539545156e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.98956966213882e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004738567513413,290.9165954589844,294.1499938964844,254.69178771972656,253.88755798339844,258.7842102050781,253.6264190673828,289.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.19869613647461,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,9.486320777796208e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,9.989539830712602e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,7.37825539545156e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.98956966213882e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0004738567513413,290.9165954589844,294.1499938964844,254.69178771972656,253.88755798339844,258.7842102050781,253.6264190673828,289.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.1245493948879365e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.19869613647461,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,9.47554290178232e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,9.978190792025998e-05,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,7.36987276468426e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27313232421875,0.0,0.0,9.978219895856456e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.0004733184177894,290.9129638671875,294.1499938964844,254.70230102539065,253.89630126953125,258.7475891113281,253.63612365722656,289.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253709204808e-09,0.0010096246842294,-0.0173652935773134,0.0,0.0,0.0,-0.0082781882956624,60.0,-24.156145095825195,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,9.465671610087156e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,9.967795631382614e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,7.362195174209774e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,9.967824735213072e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9150390625,0.0,0.0,0.0004728253406938,290.9093322753906,294.1499938964844,254.71275329589844,253.9049835205078,258.7113952636719,253.645751953125,289.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.8672432185223906e-09,0.0010085727553814,-0.0170430894941091,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.115312576293945,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.449383651372044e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.9506440164987e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,7.349526276811957e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.950672392733396e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.000472011801321,290.90203857421875,294.1499938964844,254.73345947265625,253.92214965820312,258.6402893066406,253.6648406982422,289.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642726892496285e-09,0.001006837002933,-0.016511432826519,0.0,0.0,0.0,-0.0081165842711925,60.0,-24.041088104248047,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623107910156,0.0,0.0,9.449383651372044e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,9.9506440164987e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,7.349526276811957e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.950672392733396e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,0.000472011801321,290.90203857421875,294.1499938964844,254.73345947265625,253.92214965820312,258.6402893066406,253.6648406982422,289.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642726892496285e-09,0.001006837002933,-0.016511432826519,0.0,0.0,0.0,-0.0081165842711925,60.0,-24.041088104248047,-0.0,-6.911673722242996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.438201232114808e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,9.938868606695904e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,7.340829324675724e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,9.9388969829306e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796691894531,0.0,0.0,0.0004714532988145,290.8946228027344,294.1499938964844,254.7538604736328,253.93898010253903,258.5709228515625,253.68380737304688,289.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.5249214920015675e-09,0.0010056452592834,-0.0161464121192693,0.0,0.0,0.0,-0.0080475006252527,60.0,-23.97928237915039,-0.0,-6.895321291722213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.438201232114808e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,9.938868606695904e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,7.340829324675724e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,9.9388969829306e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796691894531,0.0,0.0,0.0004714532988145,290.8946228027344,294.1499938964844,254.7538604736328,253.93898010253903,258.5709228515625,253.68380737304688,289.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056517785415,6.5249214920015675e-09,0.0010056452592834,-0.0161464121192693,0.0,0.0,0.0,-0.0080475006252527,60.0,-23.97928237915039,-0.0,-6.895321291722213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.432432852918282e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.932794637279584e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,7.336342241615057e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,9.93282228591852e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0004711651999969,290.8871154785156,294.1499938964844,254.77394104003903,253.9554748535156,258.5032958984375,253.7028045654297,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453019008034744e-09,0.0010050302371382,-0.0159580670297145,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.93152618408203,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.432432852918282e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.932794637279584e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002319335937,0.0,0.0,7.336342241615057e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,9.93282228591852e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0004711651999969,290.8871154785156,294.1499938964844,254.77394104003903,253.9554748535156,258.5032958984375,253.7028045654297,289.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453019008034744e-09,0.0010050302371382,-0.0159580670297145,0.0,0.0,0.0,-0.0080118551850318,60.0,-23.93152618408203,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,9.43178529269062e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,9.932112152455376e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,7.335838745348155e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.932139801094308e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.000471132894745,290.8795166015625,294.1499938964844,254.7936248779297,253.97157287597656,258.437255859375,253.72189331054688,289.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.897140502929688,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256896972656,0.0,0.0,9.43178529269062e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790466308594,0.0,0.0,9.932112152455376e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28973388671875,0.0,0.0,7.335838745348155e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.932139801094308e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,0.000471132894745,290.8795166015625,294.1499938964844,254.7936248779297,253.97157287597656,258.437255859375,253.72189331054688,289.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.44491437995498e-09,0.0010049607371911,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-23.897140502929688,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,9.433241211809218e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,9.933645924320444e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,7.336971611948684e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.933673572959378e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.000471205683425,290.87567138671875,294.1499938964844,254.8033142089844,253.97946166992188,258.40484619140625,253.7314910888672,289.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630452101255295e-09,0.0010051158023998,-0.0159843303263187,0.0,0.0,0.0,-0.0080168237909674,60.0,-23.884841918945312,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,9.435517858946696e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.936043352354318e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,7.338741852436215e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.93607027339749e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271484375,0.0,0.0,0.0004713194211944,290.871826171875,294.1499938964844,254.8128967285156,253.9872436523437,258.3727111816406,253.7411346435547,289.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491393200747097e-09,0.0010053580626845,-0.0160585865378379,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.874834060668945,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.44253770285286e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,9.943435725290328e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,7.344201731029898e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.9434626463335e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0004716701223514,290.864013671875,294.1499938964844,254.83169555664065,254.00244140625,258.3096008300781,253.76052856445312,289.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86261558532715,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.44253770285286e-05,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482849121094,0.0,0.0,9.943435725290328e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,7.344201731029898e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.9434626463335e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0004716701223514,290.864013671875,294.1499938964844,254.83169555664065,254.00244140625,258.3096008300781,253.76052856445312,289.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.86261558532715,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.451706137042493e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.95309092104435e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,7.351332897087559e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.95311711449176e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0004721281293313,290.8561096191406,294.1499938964844,254.8500061035156,254.01715087890625,258.24786376953125,253.77999877929688,289.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.857830047607425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3889465332031,0.0,0.0,9.451706137042493e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.95309092104435e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,7.351332897087559e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.95311711449176e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0004721281293313,290.8561096191406,294.1499938964844,254.8500061035156,254.01715087890625,258.24786376953125,253.77999877929688,289.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.857830047607425,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.462855086894706e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,9.964831406250596e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.360004383372143e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.964857599698008e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004726851184386,290.8481140136719,294.1499938964844,254.8680877685547,254.03155517578125,258.1874694824219,253.7995147705078,289.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85830307006836,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,9.462855086894706e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,9.964831406250596e-05,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.360004383372143e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.964857599698008e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750244140625,0.0,0.0,0.0004726851184386,290.8481140136719,294.1499938964844,254.8680877685547,254.03155517578125,258.1874694824219,253.7995147705078,289.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.85830307006836,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,9.476894774707034e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,9.979615424526855e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,7.370923412963748e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.979640890378504e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0004733864334411,290.8399963378906,294.1499938964844,254.8862762451172,254.0458526611328,258.1284484863281,253.8191375732422,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86554336547852,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,9.476894774707034e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,9.979615424526855e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,7.370923412963748e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.979640890378504e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.0004733864334411,290.8399963378906,294.1499938964844,254.8862762451172,254.0458526611328,258.1284484863281,253.8191375732422,289.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.86554336547852,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.485053305979818e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,9.988207602873445e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,7.377269503194839e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.988233068725094e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,0.0004737940325867,290.8358764648437,294.1499938964844,254.8953857421875,254.052963256836,258.0994873046875,253.8290100097656,289.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.87182235717773,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,9.493761899648234e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.9973774922546e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,7.384042692137882e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.99740295810625e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74041748046875,0.0,0.0,0.0004742290475405,290.8317565917969,294.1499938964844,254.904525756836,254.06005859375,258.0707397460937,253.83892822265625,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.87940788269043,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.513353143120185e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001001800847006,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.399280002573505e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001001803393592,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,0.0004752077220473,290.82342529296875,294.1499938964844,254.9228363037109,254.0741577148437,258.01422119140625,253.85891723632807,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.900131225585938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.513353143120185e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001001800847006,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,7.399280002573505e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001001803393592,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,0.0004752077220473,290.82342529296875,294.1499938964844,254.9228363037109,254.0741577148437,258.01422119140625,253.85891723632807,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.900131225585938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
