time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.535610297461972e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001004144651233,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.41659096092917e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001004147125058,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,0.0004763195465784,290.8149719238281,294.1499938964844,254.941162109375,254.088134765625,257.9588928222656,253.879135131836,289.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92756080627441,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,9.535610297461972e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001004144651233,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,7.41659096092917e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001004147125058,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,0.0004763195465784,290.8149719238281,294.1499938964844,254.941162109375,254.088134765625,257.9588928222656,253.879135131836,289.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92756080627441,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.560500620864332e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001006765742204,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.435950101353228e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001006768216029,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,0.0004775629204232,290.806396484375,294.1499938964844,254.9595184326172,254.1020050048828,257.9048767089844,253.8995513916016,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365295797586,0.0,0.0,0.0,-0.0088027194142341,60.0,-23.96184158325196,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146667480469,0.0,0.0,9.560500620864332e-05,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.0001006765742204,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.435950101353228e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001006768216029,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885986328125,0.0,0.0,0.0004775629204232,290.806396484375,294.1499938964844,254.9595184326172,254.1020050048828,257.9048767089844,253.8995513916016,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048339772415147e-09,0.0010186708532273,-0.0201365295797586,0.0,0.0,0.0,-0.0088027194142341,60.0,-23.96184158325196,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,9.587810200173408e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001009641564451,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.457190804416314e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001009644038276,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.000478927133372,290.7977294921875,294.1499938964844,254.9778594970703,254.11573791503903,257.85186767578125,253.9201202392578,289.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.00169944763184,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,9.587810200173408e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001009641564451,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.457190804416314e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001009644038276,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.000478927133372,290.7977294921875,294.1499938964844,254.9778594970703,254.11573791503903,257.85186767578125,253.9201202392578,289.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388567174222317e-09,0.0010215799557045,-0.0210275258868932,0.0,0.0,0.0,-0.0089713837951421,60.0,-24.00169944763184,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.602450882084668e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.000101118326711,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.468578405678272e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001011185740935,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,0.0004796584835276,290.7933349609375,294.1499938964844,254.9870147705078,254.12255859375,257.8258361816406,253.9304656982422,289.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570965270848774e-09,0.0010231396881863,-0.0215051751583814,0.0,0.0,0.0,-0.0090618068352341,60.0,-24.02433013916016,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,9.61760088102892e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,0.0001012778666336,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.480361091438681e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001012781067402,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,0.0004804152704309,290.7889404296875,294.1499938964844,254.9961700439453,254.1293487548828,257.800048828125,253.9408416748047,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759707625927149e-09,0.0010247535537928,-0.0219994224607944,0.0,0.0,0.0,-0.009155374020338,60.0,-24.048173904418945,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.649561980040744e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0001016144306049,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.505219400627539e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001016146707115,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0004820118192583,290.7799987792969,294.1499938964844,255.01443481445312,254.1428375244141,257.74932861328125,253.96160888671875,289.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10008430480957,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.649561980040744e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0001016144306049,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.505219400627539e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001016146707115,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,0.0004820118192583,290.7799987792969,294.1499938964844,255.01443481445312,254.1428375244141,257.74932861328125,253.96160888671875,289.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10008430480957,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.683565440354867e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001019725095829,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.531667506555095e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001019727496895,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,0.0004837104061152,290.7709655761719,294.1499938964844,255.0326232910156,254.1561737060547,257.69970703125,253.9823760986328,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15732955932617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.683565440354867e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,0.0001019725095829,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.531667506555095e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0001019727496895,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,0.0004837104061152,290.7709655761719,294.1499938964844,255.0326232910156,254.1561737060547,257.69970703125,253.9823760986328,289.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15732955932617,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.719349327497184e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0001023493314278,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.559498772025108e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001023495642584,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,0.0004854979051742,290.76177978515625,294.1499938964844,255.0507202148437,254.1693725585937,257.6511535644531,254.0030975341797,289.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21921730041504,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.719349327497184e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,0.0001023493314278,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.559498772025108e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001023495642584,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6020812988281,0.0,0.0,0.0004854979051742,290.76177978515625,294.1499938964844,255.0507202148437,254.1693725585937,257.6511535644531,254.0030975341797,289.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.21921730041504,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.75668735918589e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.0001027425241773,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.58854002924636e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001027427570079,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0004873630823567,290.7524719238281,294.1499938964844,255.06871032714844,254.1824188232422,257.6037292480469,254.023666381836,289.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362840145826,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.28535270690918,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.238525390625,0.0,0.0,9.75668735918589e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,0.0001027425241773,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.58854002924636e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0001027427570079,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0004873630823567,290.7524719238281,294.1499938964844,255.06871032714844,254.1824188232422,257.6037292480469,254.023666381836,289.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492538393691577e-08,0.0010395704302936,-0.0265362840145826,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.28535270690918,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.775772923603654e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0001029435006785,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.603383710375056e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001029437262332,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0004883164074271,290.7477722167969,294.1499938964844,255.07765197753903,254.1888885498047,257.5803527832031,254.0338897705078,289.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.31949234008789,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.795175719773395e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0001031478168442,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.618474774062634e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001031480496749,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0004892856813967,290.7430114746094,294.1499938964844,255.0865631103516,254.19532775878903,257.5572509765625,254.04405212402344,289.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.02779146656394,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.35451316833496,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.834592492552474e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.0001035628956742,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.649132021469995e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001035631285049,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0004912546719424,290.73345947265625,294.1499938964844,255.1042633056641,254.20806884765625,257.5117492675781,254.0642242431641,289.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.426252365112305,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.834592492552474e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.0001035628956742,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.649132021469995e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001035631285049,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0004912546719424,290.73345947265625,294.1499938964844,255.1042633056641,254.20806884765625,257.5117492675781,254.0642242431641,289.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.426252365112305,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.874647366814317e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001039846902131,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.680286216782406e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001039849230437,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0004932555020786,290.7237548828125,294.1499938964844,255.12179565429688,254.2206420898437,257.4672241210937,254.0841064453125,289.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49995994567871,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.874647366814317e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001039846902131,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.680286216782406e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001039849230437,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0004932555020786,290.7237548828125,294.1499938964844,255.12179565429688,254.2206420898437,257.4672241210937,254.0841064453125,289.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.49995994567871,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.915023838402703e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001044098826241,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.711689977440983e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001044101081788,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0004952724557369,290.71392822265625,294.1499938964844,255.13912963867188,254.23306274414065,257.42364501953125,254.1036834716797,289.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574811935424805,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.915023838402703e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,0.0001044098826241,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.711689977440983e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001044101081788,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,0.0004952724557369,290.71392822265625,294.1499938964844,255.13912963867188,254.23306274414065,257.42364501953125,254.1036834716797,289.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.574811935424805,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.94736110442318e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,0.0001047504119924,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,7.736841507721692e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001047506375471,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,0.000496887776535,290.7059631347656,294.1499938964844,255.15284729003903,254.2428741455078,257.3894958496094,254.1190795898437,289.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63504981994629,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.955433779396115e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,0.0001048354170052,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.743119931546971e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001048356425599,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0004972909810021,290.7039794921875,294.1499938964844,255.15625,254.2453155517578,257.38104248046875,254.1228942871093,289.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.650108337402344,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.975561988539994e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001050473802024,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,7.75877560954541e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001050476057571,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0004982965183444,290.6989440917969,294.1499938964844,255.1647186279297,254.2513732910156,257.3601379394531,254.13235473632807,289.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.687685012817383,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.995607251767068e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534240722656,0.0,0.0,0.0001052584702847,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,7.77436580392532e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0001052586885634,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0004992978065274,290.6938781738281,294.1499938964844,255.1731414794922,254.25738525390625,257.3394470214844,254.14170837402344,289.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.72511482238769,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001003531579044,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001056766122928,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.805250061210245e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001056768305716,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0005012813489884,290.68365478515625,294.1499938964844,255.1897735595703,254.269287109375,257.2987670898437,254.16015625,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79927444458008,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001003531579044,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,0.0001056766122928,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.805250061210245e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001056768305716,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0005012813489884,290.68365478515625,294.1499938964844,255.1897735595703,254.269287109375,257.2987670898437,254.16015625,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.79927444458008,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001007433165796,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001060874710674,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.83559589763172e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001060876893461,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0005032303160987,290.6732788085937,294.1499938964844,255.2061309814453,254.281005859375,257.259033203125,254.17819213867188,289.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87198066711425,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001007433165796,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,0.0001060874710674,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,7.83559589763172e-05,290.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001060876893461,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0005032303160987,290.6732788085937,294.1499938964844,255.2061309814453,254.281005859375,257.259033203125,254.17819213867188,289.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.87198066711425,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001011245985864,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0001064889802364,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.865250518079847e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001064891912392,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0005051349289715,290.66278076171875,294.1499938964844,255.22218322753903,254.29254150390625,257.2202453613281,254.19580078125,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94275665283203,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001011245985864,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30548095703125,0.0,0.0,0.0001064889802364,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.865250518079847e-05,290.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001064891912392,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0005051349289715,290.66278076171875,294.1499938964844,255.22218322753903,254.29254150390625,257.2202453613281,254.19580078125,289.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94275665283203,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000101495796116,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001068798737833,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.894122245488688e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.000106880084786,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005069891922175,290.65216064453125,294.1499938964844,255.2379302978516,254.3038787841797,257.18231201171875,254.2130126953125,289.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01133728027344,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.000101495796116,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001068798737833,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.894122245488688e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.000106880084786,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0005069891922175,290.65216064453125,294.1499938964844,255.2379302978516,254.3038787841797,257.18231201171875,254.2130126953125,289.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01133728027344,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001016767200781,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.0001070703874574,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.908193947514519e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001070706057362,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.400390625,0.0,0.0,0.0005078929243609,290.64678955078125,294.1499938964844,255.24566650390625,254.3094787597656,257.1636962890625,254.221435546875,289.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.04452133178711,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001018553230096,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.0001072584709618,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,7.922085205791518e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0001072586819645,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0005087850731797,290.6413879394531,294.1499938964844,255.2533264160156,254.3150329589844,257.1452941894531,254.22976684570312,289.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.07718276977539,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001022026408463,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001076242187991,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.949098653625697e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001076244298019,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0005105200689285,290.6305236816406,294.1499938964844,255.2683868408203,254.32598876953125,257.109130859375,254.24609375,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.140241622924805,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
