time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001022026408463,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001076242187991,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.949098653625697e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001076244298019,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3737487792969,0.0,0.0,0.0005105200689285,290.6305236816406,294.1499938964844,255.2683868408203,254.32598876953125,257.109130859375,254.24609375,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.140241622924805,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001025365272653,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0001079758148989,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.975067273946479e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001079760186257,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,0.0005121879512444,290.6195068359375,294.1499938964844,255.2830505371093,254.3367614746093,257.0738830566406,254.26193237304688,289.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.200103759765625,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001025365272653,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.0001079758148989,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.975067273946479e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0001079760186257,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,0.0005121879512444,290.6195068359375,294.1499938964844,255.2830505371093,254.3367614746093,257.0738830566406,254.26193237304688,289.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.200103759765625,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001028581100399,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001083144597942,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,8.000079833436757e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.000108314663521,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0005137943662703,290.6083679199219,294.1499938964844,255.2973175048828,254.34732055664065,257.0393981933594,254.27737426757807,289.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25725173950196,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001028581100399,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.0001083144597942,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,8.000079833436757e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.000108314663521,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.338134765625,0.0,0.0,0.0005137943662703,290.6083679199219,294.1499938964844,255.2973175048828,254.34732055664065,257.0393981933594,254.27737426757807,289.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.25725173950196,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001031659339787,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001086386109818,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,8.024021371966228e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001086388147086,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0005153320380486,290.5971069335937,294.1499938964844,255.3111724853516,254.357666015625,257.0058288574219,254.29226684570312,289.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.3109130859375,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001031659339787,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0001086386109818,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,8.024021371966228e-05,289.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,0.0001086388147086,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,0.0005153320380486,290.5971069335937,294.1499938964844,255.3111724853516,254.357666015625,257.0058288574219,254.29226684570312,289.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.3109130859375,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0001033154985634,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0001087961136363,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,8.035654172999784e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001087963100872,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0005160791333764,290.5914611816406,294.1499938964844,255.31793212890625,254.36276245117188,256.9893493652344,254.299545288086,289.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.33673477172852,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001034614979289,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001089498546207,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,8.04700976004824e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001089500510715,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30242919921875,0.0,0.0,0.0005168084753677,290.58575439453125,294.1499938964844,255.3245849609375,254.3678131103516,256.9730834960937,254.30670166015625,289.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.361751556396484,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001037447800626,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001092481616069,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,8.069042087299749e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001092483580578,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0005182235036045,290.5742492675781,294.1499938964844,255.3375244140625,254.37774658203125,256.9410705566406,254.32066345214844,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053846683353,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.409896850585938,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001037447800626,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001092481616069,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195861816406,0.0,0.0,8.069042087299749e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0001092483580578,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0005182235036045,290.5742492675781,294.1499938964844,255.3375244140625,254.37774658203125,256.9410705566406,254.32066345214844,289.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053846683353,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.409896850585938,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000104017315607,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.000109535161755,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,8.090239862212911e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001095353509299,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0005195849225856,290.5626525878906,294.1499938964844,255.3500061035156,254.3874664306641,256.90985107421875,254.3340606689453,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.45526885986328,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000104017315607,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.000109535161755,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,8.090239862212911e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001095353509299,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,0.0005195849225856,290.5626525878906,294.1499938964844,255.3500061035156,254.3874664306641,256.90985107421875,254.3340606689453,289.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.45526885986328,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001042791118379,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.000109810840513,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,8.110601629596204e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001098110369639,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0005208926741033,290.5509033203125,294.1499938964844,255.35812377929688,254.3935089111328,256.87939453125,254.3456573486328,288.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.49952507019043,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001042791118379,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.000109810840513,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,8.110601629596204e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,0.0001098110369639,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0005208926741033,290.5509033203125,294.1499938964844,255.35812377929688,254.3935089111328,256.87939453125,254.3456573486328,288.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.49952507019043,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001100760782719,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.130191417876631e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0001100762674468,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005221508909016,290.5390625,294.1499938964844,255.35836791992188,254.39273071289065,256.8495483398437,254.3526153564453,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169268838936663e-08,0.0011137600522488,-0.0492237955331802,0.0,0.0,0.0,-0.0143158165737986,60.0,-25.54584312438965,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001100760782719,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.130191417876631e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0001100762674468,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0005221508909016,290.5390625,294.1499938964844,255.35836791992188,254.39273071289065,256.8495483398437,254.3526153564453,288.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169268838936663e-08,0.0011137600522488,-0.0492237955331802,0.0,0.0,0.0,-0.0143158165737986,60.0,-25.54584312438965,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001046533434418,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001102049282053,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,8.139708370435983e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0001102051173802,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0005227621295489,290.5331115722656,294.1499938964844,255.355697631836,254.38992309570312,256.8348083496094,254.3536529541016,288.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321721111964507e-08,0.0011150635546073,-0.0496218539774417,0.0,0.0,0.0,-0.0143913924694061,60.0,-25.570209503173828,-0.0,-8.477629620529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,0.0001047735786414,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001103315444197,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,8.149060158757493e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0001103317263186,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,0.0005233627161942,290.527099609375,294.1499938964844,255.35125732421875,254.3855743408203,256.82012939453125,254.3530731201172,288.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471524836944812e-08,0.001116344355978,-0.0500129722058773,0.0,0.0,0.0,-0.0144656561315059,60.0,-25.59532928466797,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.00010500762437,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001105780102079,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,8.167263877112418e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001105781921069,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0005245318752713,290.5150451660156,294.1499938964844,255.3373107910156,254.3724670410156,256.7909851074219,254.34698486328125,288.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.647823333740234,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.00010500762437,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001105780102079,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,8.167263877112418e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0001105781921069,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0005245318752713,290.5150451660156,294.1499938964844,255.3373107910156,254.3724670410156,256.7909851074219,254.34698486328125,288.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763138681128112e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.647823333740234,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001052335792337,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001108159558498,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,8.184838225133717e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001108161377487,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0005256606382317,290.5028686523437,294.1499938964844,255.3170166015625,254.35386657714844,256.7619934082031,254.33399963378903,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044668147534146e-08,0.001121244742535,-0.0515091754496097,0.0,0.0,0.0,-0.0147497858852148,60.0,-25.70334815979004,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001052335792337,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001108159558498,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,8.184838225133717e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001108161377487,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0005256606382317,290.5028686523437,294.1499938964844,255.3170166015625,254.35386657714844,256.7619934082031,254.33399963378903,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044668147534146e-08,0.001121244742535,-0.0515091754496097,0.0,0.0,0.0,-0.0147497858852148,60.0,-25.70334815979004,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001054520107572,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001110459634219,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,8.201826858567074e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001110461525968,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0005267517408356,290.4906005859375,294.1499938964844,255.29090881347656,254.3302154541016,256.7330322265625,254.31460571289065,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.031681489711445e-08,0.0011235716519877,-0.0522195026278495,0.0,0.0,0.0,-0.0148846991360187,60.0,-25.761579513549805,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001054520107572,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001110459634219,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,8.201826858567074e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001110461525968,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0005267517408356,290.4906005859375,294.1499938964844,255.29090881347656,254.3302154541016,256.7330322265625,254.31460571289065,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.031681489711445e-08,0.0011235716519877,-0.0522195026278495,0.0,0.0,0.0,-0.0148846991360187,60.0,-25.761579513549805,-0.0,-8.60750546394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001056630426319,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001112682002712,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,8.21824069134891e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001112683748942,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005278059397824,290.47821044921875,294.1499938964844,255.259506225586,254.3019561767578,256.7040100097656,254.28909301757807,288.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.0579753012839322e-08,0.0011258197482675,-0.0529057160019874,0.0,0.0,0.0,-0.0150150470435619,60.0,-25.822311401367188,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001056630426319,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001112682002712,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,8.21824069134891e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,0.0001112683748942,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005278059397824,290.47821044921875,294.1499938964844,255.259506225586,254.3019561767578,256.7040100097656,254.28909301757807,288.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258402373641,2.0579753012839322e-08,0.0011258197482675,-0.0529057160019874,0.0,0.0,0.0,-0.0150150470435619,60.0,-25.822311401367188,-0.0,-8.641987392365993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001057659465004,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.000111376553832,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,8.226244244724512e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.000111376735731,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0005283199716359,290.4719543457031,294.1499938964844,255.2419586181641,254.2862243652344,256.6894226074219,254.2742462158203,288.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.07079597913662e-08,0.0011269159149378,-0.0532402880489826,0.0,0.0,0.0,-0.0150786051526665,60.0,-25.85350227355957,-0.0,-8.658825834118036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001058669877238,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.0001114829647121,290.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,8.234103006543592e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,0.0001114831393351,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0005288247484713,290.4656982421875,294.1499938964844,255.22329711914065,254.2695159912109,256.6748046875,254.2580718994141,288.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.083385908235869e-08,0.0011279922910034,-0.0535688176751136,0.0,0.0,0.0,-0.0151410177350044,60.0,-25.88517951965332,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001060637514456,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001116901621571,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,8.249406528193504e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001116903440561,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0005298076430335,290.4530944824219,294.1499938964844,255.18280029296875,254.2333374023437,256.6453552246094,254.2223052978516,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079012313407475e-08,0.0011300883488729,-0.0542084872722625,0.0,0.0,0.0,-0.0152625488117337,60.0,-25.949752807617188,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001060637514456,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001116901621571,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,8.249406528193504e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001116903440561,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0005298076430335,290.4530944824219,294.1499938964844,255.18280029296875,254.2333374023437,256.6453552246094,254.2223052978516,288.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079012313407475e-08,0.0011300883488729,-0.0542084872722625,0.0,0.0,0.0,-0.0152625488117337,60.0,-25.949752807617188,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001062527808244,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001118892178055,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,8.264108328148723e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001118893924285,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005307518877089,290.4403991699219,294.1499938964844,255.13853454589844,254.19387817382807,256.6156005859375,254.1819305419922,288.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.131452703224568e-08,0.0011321019846946,-0.0548229441046714,0.0,0.0,0.0,-0.0153793031349778,60.0,-26.015737533569336,-0.0,-8.738712153899544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0001062527808244,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0001118892178055,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,8.264108328148723e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001118893924285,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0005307518877089,290.4403991699219,294.1499938964844,255.13853454589844,254.19387817382807,256.6156005859375,254.1819305419922,288.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321232886984,2.131452703224568e-08,0.0011321019846946,-0.0548229441046714,0.0,0.0,0.0,-0.0153793031349778,60.0,-26.015737533569336,-0.0,-8.738712153899544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001064339594449,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001120800079661,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005316569586284,290.4276123046875,294.1499938964844,255.0910186767578,254.15155029296875,256.5854187011719,254.13771057128903,288.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540264683039826e-08,0.0011340320343151,-0.0554118379950523,0.0,0.0,0.0,-0.015491209924221,60.0,-26.08258056640625,-0.0,-8.768536474690337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001064339594449,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001120800079661,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,8.278200402855873e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001120801825891,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005316569586284,290.4276123046875,294.1499938964844,255.0910186767578,254.15155029296875,256.5854187011719,254.13771057128903,288.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.1540264683039826e-08,0.0011340320343151,-0.0554118379950523,0.0,0.0,0.0,-0.015491209924221,60.0,-26.08258056640625,-0.0,-8.768536474690337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001066063705366,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001122615722124,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,8.291610720334575e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001122617395594,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0005325182573869,290.4147033691406,294.1499938964844,255.04074096679688,254.10682678222656,256.5548400878906,254.0902862548828,288.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755084844699013e-08,0.0011358687188476,-0.0559721961617469,0.0,0.0,0.0,-0.0155977038666605,60.0,-26.149747848510746,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001066063705366,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0001122615722124,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,8.291610720334575e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001122617395594,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0005325182573869,290.4147033691406,294.1499938964844,255.04074096679688,254.10682678222656,256.5548400878906,254.0902862548828,288.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755084844699013e-08,0.0011358687188476,-0.0559721961617469,0.0,0.0,0.0,-0.0155977038666605,60.0,-26.149747848510746,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,0.0001066887780325,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001123483525589,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,8.298019383801147e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001123485199059,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0005329299019649,290.4082336425781,294.1499938964844,255.0147399902344,254.0836944580078,256.53936767578125,254.0653839111328,288.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.1857754717302672e-08,0.0011367464903742,-0.0562399961054325,0.0,0.0,0.0,-0.0156486015766859,60.0,-26.183256149291992,-0.0,-8.81056791968149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0001067687626346,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001124325790442,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,8.304240327561274e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0001124327463912,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0005333294393494,290.4017028808594,294.1499938964844,254.9882354736328,254.06011962890625,256.5237731933594,254.03990173339844,288.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957408335993023e-08,0.0011375985341146,-0.0564999096095562,0.0,0.0,0.0,-0.0156980026513338,60.0,-26.21662712097168,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
