time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001069201462087,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001125919879996,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,8.316015009768307e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001125921553466,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.00053408567328,290.3886413574219,294.1499938964844,254.9340057373047,254.0118865966797,256.4922180175781,253.98733520507807,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146018352486866e-08,0.0011392111191526,-0.0569918155670166,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.28256797790528,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001069201462087,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0001125919879996,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,8.316015009768307e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001125921553466,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.00053408567328,290.3886413574219,294.1499938964844,254.9340057373047,254.0118865966797,256.4922180175781,253.98733520507807,288.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146018352486866e-08,0.0011392111191526,-0.0569918155670166,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.28256797790528,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001070590806193,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0001127383002312,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,8.326821262016892e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001127384675783,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0005347797414287,290.3754577636719,294.1499938964844,254.87857055664065,253.96258544921875,256.4601745605469,253.9330596923828,288.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407134588807,2.2319124326486417e-08,0.0011406911071389,-0.0574432499706745,0.0,0.0,0.0,-0.0158773194998502,60.0,-26.34691619873047,-0.0,-8.871825940559577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001070590806193,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0001127383002312,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70465087890625,0.0,0.0,8.326821262016892e-05,289.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730651855469,0.0,0.0,0.0001127384675783,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0005347797414287,290.3754577636719,294.1499938964844,254.87857055664065,253.96258544921875,256.4601745605469,253.9330596923828,288.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407134588807,2.2319124326486417e-08,0.0011406911071389,-0.0574432499706745,0.0,0.0,0.0,-0.0158773194998502,60.0,-26.34691619873047,-0.0,-8.871825940559577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001128713483922,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,8.336648170370609e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,0.0001128715157392,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.000535410887096,290.3621826171875,294.1499938964844,254.8224334716797,253.91262817382807,256.42755126953125,253.87750244140625,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.2476539740523552e-08,0.0011420369846746,-0.0578537322580814,0.0,0.0,0.0,-0.0159553568810224,60.0,-26.40888786315918,-0.0,-8.892775582580725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0001071854276233,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001128713483922,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,8.336648170370609e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,0.0001128715157392,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.000535410887096,290.3621826171875,294.1499938964844,254.8224334716797,253.91262817382807,256.42755126953125,253.87750244140625,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.2476539740523552e-08,0.0011420369846746,-0.0578537322580814,0.0,0.0,0.0,-0.0159553568810224,60.0,-26.40888786315918,-0.0,-8.892775582580725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001072973391273,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001129891970776,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,8.345351670868695e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001129893571487,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0005359699134714,290.34881591796875,294.1499938964844,254.76611328125,253.86248779296875,256.39453125,253.82135009765625,288.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46822166442871,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001072973391273,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0001129891970776,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,8.345351670868695e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0001129893571487,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0005359699134714,290.34881591796875,294.1499938964844,254.76611328125,253.86248779296875,256.39453125,253.82135009765625,288.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.46822166442871,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001073475577868,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.866943359375,0.0,0.0,0.0001130420787376,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66961669921875,0.0,0.0,8.349257404915988e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001130422388087,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.00053622078849,290.3421325683594,294.1499938964844,254.738037109375,253.8374786376953,256.3778076171875,253.7931671142578,288.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.496458053588867,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001073938328772,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001130908058257,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,8.352856821147725e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001130909658968,291.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0005364519311115,290.3353881835937,294.1499938964844,254.71011352539065,253.8125915527344,256.3609924316406,253.76499938964844,288.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.523691177368164,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001074740794138,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001131753160734,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,8.359098137589172e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001131754688685,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0005368528654798,290.3218994140625,294.1499938964844,254.6549530029297,253.763412475586,256.3269958496094,253.708984375,288.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.57490921020508,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001074740794138,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001131753160734,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,8.359098137589172e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,0.0001131754688685,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.0005368528654798,290.3218994140625,294.1499938964844,254.6549530029297,253.763412475586,256.3269958496094,253.708984375,288.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.57490921020508,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001075371328624,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0001132417091866,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,8.364002133021131e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001132418619818,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.000537167827133,290.30828857421875,294.1499938964844,254.6011505126953,253.71539306640625,256.29254150390625,253.6538848876953,288.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.621131896972656,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001075371328624,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0001132417091866,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,8.364002133021131e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,0.0001132418619818,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.000537167827133,290.30828857421875,294.1499938964844,254.6011505126953,253.71539306640625,256.29254150390625,253.6538848876953,288.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.621131896972656,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001075820400728,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0001132890101871,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,8.3674953202717e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001132891557062,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0005373922176659,290.29461669921875,294.1499938964844,254.5491943359375,253.66897583007807,256.2576904296875,253.6002197265625,288.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6617431640625,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,0.0001075820400728,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0001132890101871,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,8.3674953202717e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001132891557062,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0005373922176659,290.29461669921875,294.1499938964844,254.5491943359375,253.66897583007807,256.2576904296875,253.6002197265625,288.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.6617431640625,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001076078769983,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001133162149926,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,8.369504212168977e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0001133163605118,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005375212640501,290.2808837890625,294.1499938964844,254.4996337890625,253.62461853027344,256.2225341796875,253.54849243164065,288.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.696081161499023,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001076078769983,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001133162149926,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,8.369504212168977e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771179199219,0.0,0.0,0.0001133163605118,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0005375212640501,290.2808837890625,294.1499938964844,254.4996337890625,253.62461853027344,256.2225341796875,253.54849243164065,288.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.696081161499023,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001076131084118,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001133217228925,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,8.369911665795371e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5701599121094,0.0,0.0,0.0001133218684117,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0005375474574975,290.27398681640625,294.1499938964844,254.47589111328125,253.6033630371093,256.204833984375,253.52359008789065,288.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.710554122924805,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6550598144531,0.0,0.0,0.000107613603177,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001133222467615,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,8.369950228370726e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001133223922806,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0005375499604269,290.2670593261719,294.1499938964844,254.45294189453125,253.5827789306641,256.18707275390625,253.4993133544922,288.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466206051409,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.72334861755371,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001075985564966,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001133063997258,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,8.368779526790604e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001133065452449,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0005374748143367,290.253173828125,294.1499938964844,254.4096527099609,253.5438995361328,256.15142822265625,253.45301818847656,288.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74335289001465,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001075985564966,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0001133063997258,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,8.368779526790604e-05,289.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,0.0001133065452449,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0005374748143367,290.253173828125,294.1499938964844,254.4096527099609,253.5438995361328,256.15142822265625,253.45301818847656,288.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.74335289001465,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0001075614272849,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0001132672987296,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,8.365891699213535e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001132674442487,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.000537289364729,290.2392272949219,294.1499938964844,254.3702850341797,253.50845336914065,256.1156921386719,253.4102478027344,288.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.754987716674805,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0001075614272849,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0001132672987296,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,8.365891699213535e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001132674442487,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.000537289364729,290.2392272949219,294.1499938964844,254.3702850341797,253.50845336914065,256.1156921386719,253.4102478027344,288.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.754987716674805,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001075004984159,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001132031466113,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,8.361152868019417e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.0001132032848545,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0005369850550778,290.2252197265625,294.1499938964844,254.3353271484375,253.4768829345703,256.0799560546875,253.3715057373047,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.75760269165039,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001075004984159,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001132031466113,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,8.361152868019417e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52117919921875,0.0,0.0,0.0001132032848545,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.0005369850550778,290.2252197265625,294.1499938964844,254.3353271484375,253.4768829345703,256.0799560546875,253.3715057373047,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454151244834,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.75760269165039,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001074142346624,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001131123062805,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,8.354443707503378e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001131124445237,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0005365542019717,290.211181640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0443420410156,253.3369598388672,288.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.276139099421925e-08,0.0011444730916991,-0.0585964508354663,0.0,0.0,0.0,-0.0160965714603662,60.0,-26.75103759765625,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001074142346624,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001131123062805,290.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,8.354443707503378e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001131124445237,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0005365542019717,290.211181640625,294.1499938964844,254.3053131103516,253.4496459960937,256.0443420410156,253.3369598388672,288.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444957926869,2.276139099421925e-08,0.0011444730916991,-0.0585964508354663,0.0,0.0,0.0,-0.0160965714603662,60.0,-26.75103759765625,-0.0,-8.930746986379746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0001073612002073,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001130564560298,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,8.350318239536136e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50006103515625,0.0,0.0,0.000113056594273,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0005362892989069,290.2041320800781,294.1499938964844,254.2923126220703,253.4377899169922,256.0265808105469,253.3217010498047,288.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.269529097986833e-08,0.001143908011727,-0.0584241114556789,0.0,0.0,0.0,-0.0160638038069009,60.0,-26.74337387084961,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001073006278602,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001129926749854,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51922607421875,0.0,0.0,8.345607784576714e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0001129928059526,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76123046875,0.0,0.0,0.0005359867354854,290.1970520019531,294.1499938964844,254.2807464599609,253.4272003173828,256.0089111328125,253.3077087402344,288.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432853061705,2.2619802919621186e-08,0.0011432627215981,-0.05822728946805,0.0,0.0,0.0,-0.0160263814032077,60.0,-26.733060836791992,-0.0,-8.91186289209145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.0001071558144758,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001128401781897,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,8.334343874594197e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.000112840309157,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0005352633888833,290.1828918457031,294.1499938964844,254.2621307373047,253.4099884033203,255.97381591796875,253.28350830078125,288.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439330393808632e-08,0.0011417197529226,-0.0577567070722579,0.0,0.0,0.0,-0.0159369148313999,60.0,-26.70425796508789,-0.0,-8.88782096808427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.0001071558144758,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001128401781897,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,8.334343874594197e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.000112840309157,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,0.0005352633888833,290.1828918457031,294.1499938964844,254.2621307373047,253.4099884033203,255.97381591796875,253.28350830078125,288.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417422210797,2.2439330393808632e-08,0.0011417197529226,-0.0577567070722579,0.0,0.0,0.0,-0.0159369148313999,60.0,-26.70425796508789,-0.0,-8.88782096808427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001069785867002,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0001126535498769,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,8.320559572894126e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001126536808442,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0005343781085684,290.168701171875,294.1499938964844,254.25,253.3984832763672,255.9392242431641,253.26573181152344,288.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218461737111284e-08,0.0011398314964026,-0.0571807399392128,0.0,0.0,0.0,-0.0158274229615926,60.0,-26.66164970397949,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001069785867002,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0001126535498769,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,8.320559572894126e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001126536808442,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0005343781085684,290.168701171875,294.1499938964844,254.25,253.3984832763672,255.9392242431641,253.26573181152344,288.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139853731729,2.2218461737111284e-08,0.0011398314964026,-0.0571807399392128,0.0,0.0,0.0,-0.0158274229615926,60.0,-26.66164970397949,-0.0,-8.858442868131534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001067725825123,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0001124366099247,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,8.304536459036171e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.000112436740892,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0005333491135388,290.15447998046875,294.1499938964844,254.24234008789065,253.39083862304688,255.90513610839844,253.25303649902344,288.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196173909396748e-08,0.0011376367183402,-0.0565112046897411,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.608062744140625,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,0.0001067725825123,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0001124366099247,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,8.304536459036171e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.000112436740892,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0005333491135388,290.15447998046875,294.1499938964844,254.24234008789065,253.39083862304688,255.90513610839844,253.25303649902344,288.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196173909396748e-08,0.0011376367183402,-0.0565112046897411,0.0,0.0,0.0,-0.0157001558691263,60.0,-26.608062744140625,-0.0,-8.824355290926179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001065413307514,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001121930981753,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,8.28655029181391e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001121932218666,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,0.000532193982508,290.1402282714844,294.1499938964844,254.2366943359375,253.38487243652344,255.8717498779297,253.2444763183593,288.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351945577189,2.1673558947554745e-08,0.001135172904469,-0.0557595416903495,0.0,0.0,0.0,-0.0155572956427931,60.0,-26.544448852539062,-0.0,-8.786170013763694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001065413307514,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001121930981753,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,8.28655029181391e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001121932218666,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897277832031,0.0,0.0,0.000532193982508,290.1402282714844,294.1499938964844,254.2366943359375,253.38487243652344,255.8717498779297,253.2444763183593,288.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351945577189,2.1673558947554745e-08,0.001135172904469,-0.0557595416903495,0.0,0.0,0.0,-0.0155572956427931,60.0,-26.544448852539062,-0.0,-8.786170013763694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001064167663571,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001120619272114,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,8.276862354250625e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,0.0001120620509027,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0005315718008205,290.1330871582031,294.1499938964844,254.2345733642578,253.38247680664065,255.85528564453125,253.2411193847656,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338674230501,2.1518332005143748e-08,0.0011338458862155,-0.0553546249866485,0.0,0.0,0.0,-0.015480344183743,60.0,-26.510028839111328,-0.0,-8.765636039242963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
