time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001062842784449,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001119224107242,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,8.266557415481657e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0001119225344154,291.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0005309100379236,290.1259460449219,294.1499938964844,254.23291015625,253.3804473876953,255.8390045166016,253.2384185791016,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324556544423,2.1353233847776213e-08,0.0011324343504384,-0.0549239218235015,0.0,0.0,0.0,-0.0153984986245632,60.0,-26.473276138305664,-0.0,-8.743822377255128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.000105999984953,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001116230341722,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,8.244445780292153e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0001116231578635,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0005294899456202,290.11163330078125,294.1499938964844,254.2308349609375,253.3774261474609,255.806884765625,253.23426818847656,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998960792439906e-08,0.0011294054565951,-0.0539996176958084,0.0,0.0,0.0,-0.0152228726074099,60.0,-26.39452743530273,-0.0,-8.697105613464373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.000105999984953,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0001116230341722,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,8.244445780292153e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,0.0001116231578635,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542663574219,0.0,0.0,0.0005294899456202,290.11163330078125,294.1499938964844,254.2308349609375,253.3774261474609,255.806884765625,253.23426818847656,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129426411353,2.0998960792439906e-08,0.0011294054565951,-0.0539996176958084,0.0,0.0,0.0,-0.0152228726074099,60.0,-26.39452743530273,-0.0,-8.697105613464373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001056847395375,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.000111291068606,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,8.219926530728117e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001112911850214,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0005279152537696,290.0973205566406,294.1499938964844,254.2303009033203,253.37567138671875,255.7755584716797,253.2321319580078,288.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126067363657,2.0606123030120216e-08,0.001126046758145,-0.0529745332896709,0.0,0.0,0.0,-0.0150281274691224,60.0,-26.306303024291992,-0.0,-8.645449156574615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001056847395375,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,0.000111291068606,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,8.219926530728117e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,0.0001112911850214,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0005279152537696,290.0973205566406,294.1499938964844,254.2303009033203,253.37567138671875,255.7755584716797,253.2321319580078,288.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126067363657,2.0606123030120216e-08,0.001126046758145,-0.0529745332896709,0.0,0.0,0.0,-0.0150281274691224,60.0,-26.306303024291992,-0.0,-8.645449156574615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.0001053419910022,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001109301447286,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,8.193268877221271e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001109302611439,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005262031918391,290.0829772949219,294.1499938964844,254.23114013671875,253.37506103515625,255.7449188232422,253.2313690185547,288.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598556518554,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.2106990814209,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.0001053419910022,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0001109301447286,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,8.193268877221271e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.0001109302611439,291.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0005262031918391,290.0829772949219,294.1499938964844,254.23114013671875,253.37506103515625,255.7449188232422,253.2313690185547,288.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179021120725338e-08,0.0011223952751606,-0.0518598556518554,0.0,0.0,0.0,-0.0148163987323641,60.0,-26.2106990814209,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001049699640134,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001105383780668,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,8.164333121385425e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001105384944821,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0005243448540568,290.0686340332031,294.1499938964844,254.23321533203125,253.37545776367188,255.71495056152344,253.2319183349609,288.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715432841849185e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-26.107112884521484,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44061279296875,0.0,0.0,0.0001049699640134,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001105383780668,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,8.164333121385425e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001105384944821,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0005243448540568,290.0686340332031,294.1499938964844,254.23321533203125,253.37545776367188,255.71495056152344,253.2319183349609,288.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715432841849185e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-26.107112884521484,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001047736222972,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296325683594,0.0,0.0,0.0001103316244552,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,8.149062341544777e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001103317335946,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0005233641131781,290.0614624023437,294.1499938964844,254.23464965820312,253.37599182128903,255.7002868652344,253.2327117919922,288.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470771661644903e-08,0.0011163399321958,-0.0500110052525997,0.0,0.0,0.0,-0.0144652929157018,60.0,-26.05199813842773,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001045707685989,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,0.0001101180096156,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,8.13328442745842e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,0.000110118126031,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0005223508342169,290.0542907714844,294.1499938964844,254.23634338378903,253.37673950195312,255.6858062744141,253.2337646484375,288.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9217999636111933e-08,0.0011141787981614,-0.0493510290980339,0.0,0.0,0.0,-0.0143399843946099,60.0,-25.9951229095459,-0.0,-8.464148493203538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001041475479723,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001096723353839,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.100367267616093e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0001096724517992,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0005202367901802,290.0399780273437,294.1499938964844,254.2403717041016,253.3787536621093,255.6573944091797,253.236557006836,288.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.876585006713867,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001041475479723,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001096723353839,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,8.100367267616093e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33697509765625,0.0,0.0,0.0001096724517992,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0005202367901802,290.0399780273437,294.1499938964844,254.2403717041016,253.3787536621093,255.6573944091797,253.236557006836,288.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.876585006713867,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,0.0001037029214785,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001092041275114,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,8.065785368671641e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0001092042366508,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0005180158186703,290.025634765625,294.1499938964844,254.24514770507807,253.3813934326172,255.6297912597656,253.2402801513672,288.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.751527786254883,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,0.0001037029214785,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884033203125,0.0,0.0,0.0001092041275114,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,8.065785368671641e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.0001092042366508,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54937744140625,0.0,0.0,0.0005180158186703,290.025634765625,294.1499938964844,254.24514770507807,253.3813934326172,255.6297912597656,253.2402801513672,288.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.751527786254883,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.000103242447949,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001087192213162,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,8.029970194911584e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001087193304556,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0005157156847417,290.0113220214844,294.1499938964844,254.25050354003903,253.384521484375,255.6028747558593,253.2446136474609,288.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.62199211120605,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.000103242447949,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0001087192213162,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,8.029970194911584e-05,289.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001087193304556,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0005157156847417,290.0113220214844,294.1499938964844,254.25050354003903,253.384521484375,255.6028747558593,253.2446136474609,288.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.62199211120605,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0001027699181577,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.000108221625851,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,7.993217877810821e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001082217349903,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0005133553640916,289.9970092773437,294.1499938964844,254.2562866210937,253.38800048828125,255.5767517089844,253.24954223632807,288.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.48827743530273,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0001027699181577,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,0.000108221625851,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,7.993217877810821e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001082217349903,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0005133553640916,289.9970092773437,294.1499938964844,254.2562866210937,253.38800048828125,255.5767517089844,253.24954223632807,288.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.48827743530273,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0001025306919473,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,0.0001079697103705,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,7.974611798999831e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001079698195098,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.0005121603608131,289.9898681640625,294.1499938964844,254.25927734375,253.38983154296875,255.56398010253903,253.25216674804688,288.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.42043876647949,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,0.0001022904543788,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001077167326002,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,7.955926412250847e-05,289.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,0.0001077168344636,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0005109603516757,289.98272705078125,294.1499938964844,254.2623291015625,253.39170837402344,255.5514068603516,253.2548828125,288.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.352170944213867,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001018092370941,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001072099839802,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,7.918498158687726e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001072100858436,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0005085566081106,289.9684753417969,294.1499938964844,254.2684631347656,253.3954925537109,255.5267944335937,253.2604522705078,288.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.215085983276367,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0001018092370941,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001072099839802,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874755859375,0.0,0.0,7.918498158687726e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001072100858436,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,0.0005085566081106,289.9684753417969,294.1499938964844,254.2684631347656,253.3954925537109,255.5267944335937,253.2604522705078,288.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696373544768e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.0126341292634606,60.0,-25.215085983276367,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001013307191897,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001067060802597,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,7.881280180299655e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0001067061821231,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0005061663105152,289.9542236328125,294.1499938964844,254.2745513916016,253.3992462158203,255.5028076171875,253.26611328125,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07813262939453,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001013307191897,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0001067060802597,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,7.881280180299655e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,0.0001067061821231,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.464111328125,0.0,0.0,0.0005061663105152,289.9542236328125,294.1499938964844,254.2745513916016,253.3992462158203,255.5028076171875,253.26611328125,288.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07813262939453,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001008602484944,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001062106603058,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001062107548932,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005038162926211,289.9399719238281,294.1499938964844,254.28042602539065,253.40283203125,255.47955322265625,253.2717437744141,288.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.942874908447266,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001008602484944,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0001062106603058,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,7.844687934266403e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,0.0001062107548932,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005038162926211,289.9399719238281,294.1499938964844,254.28042602539065,253.40283203125,255.47955322265625,253.2717437744141,288.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594499830877794e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.942874908447266,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001004010555334,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001057271074387,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001057272093021,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0005015225615352,289.9257507324219,294.1499938964844,254.2859039306641,253.40611267089844,255.45689392089844,253.27723693847656,288.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.81001281738281,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001004010555334,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001057271074387,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.808973168721423e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0001057272093021,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0005015225615352,289.9257507324219,294.1499938964844,254.2859039306641,253.40611267089844,255.45689392089844,253.27723693847656,288.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.402234328651275e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.81001281738281,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828369140625,0.0,0.0,0.0001001771743176,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671569824219,0.0,0.0,0.0001054913445841,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,7.791560346959159e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,0.0001054914464475,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,0.0005004042177461,289.9186706542969,294.1499938964844,254.2884521484375,253.4075927734375,255.44581604003903,253.2798614501953,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743381543918076e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.745162963867188,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,9.995755681302398e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001052600855473,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,7.77447858126834e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,0.0001052601801347,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139099121094,0.0,0.0,0.0004993071779608,289.9115600585937,294.1499938964844,254.2908630371093,253.4089508056641,255.4349060058593,253.2823944091797,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469739990057406e-08,0.0010650298791006,-0.0343272127211093,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.68134498596192,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,9.953250992111862e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001048124831868,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,7.741419540252537e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001048125777742,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004971839953213,289.8973999023437,294.1499938964844,254.29510498046875,253.41123962402344,255.4134826660156,253.28713989257807,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.557188034057617,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,9.953250992111862e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001048124831868,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,7.741419540252537e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,0.0001048125777742,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0004971839953213,289.8973999023437,294.1499938964844,254.29510498046875,253.41123962402344,255.4134826660156,253.28713989257807,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.557188034057617,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,9.912881796481088e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001043873780872,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,7.71002087276429e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001043874726747,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.0004951675073243,289.8832092285156,294.1499938964844,254.2985076904297,253.412826538086,255.39260864257807,253.29132080078125,288.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438608169555664,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,9.912881796481088e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001043873780872,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,7.71002087276429e-05,289.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,0.0001043874726747,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.0004951675073243,289.8832092285156,294.1499938964844,254.2985076904297,253.412826538086,255.39260864257807,253.29132080078125,288.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.438608169555664,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.874832903733476e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0001039867056533,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.680427370360121e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0001039868002408,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004932669107802,289.8690490722656,294.1499938964844,254.3008728027344,253.41360473632807,255.3722381591797,253.2948455810547,288.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32625961303711,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.874832903733476e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.0001039867056533,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.680427370360121e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0001039868002408,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004932669107802,289.8690490722656,294.1499938964844,254.3008728027344,253.41360473632807,255.3722381591797,253.2948455810547,288.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32625961303711,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.839252015808596e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.00010361202294,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,7.652753265574574e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,0.0001036121102515,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0004914895980618,289.8549194335937,294.1499938964844,254.30206298828125,253.4134216308593,255.35235595703125,253.29751586914065,288.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.2209587097168,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,9.839252015808596e-05,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.00010361202294,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,7.652753265574574e-05,289.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,0.0001036121102515,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0004914895980618,289.8549194335937,294.1499938964844,254.30206298828125,253.4134216308593,255.35235595703125,253.29751586914065,288.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.2209587097168,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
