time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521100,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093200683594,0.0,0.0,9.82247802312486e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.000103435391793,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,7.639707473572344e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0001034354791045,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0004906517569907,289.84783935546875,294.1499938964844,254.3021697998047,253.4129333496093,255.3426055908203,253.2984619140625,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.17118263244629,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,9.80624245130457e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.000103264421341,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,7.627079321537167e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,0.0001032645086525,291.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0004898407496511,289.8407897949219,294.1499938964844,254.3019256591797,253.4121551513672,255.3329467773437,253.29920959472656,288.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12283706665039,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.775819489732383e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001029440536512,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,7.603417179780081e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001029441409627,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.00048832106404,289.8266296386719,294.1499938964844,254.30029296875,253.40968322753903,255.3139190673828,253.2998809814453,288.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.032045364379883,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,9.775819489732383e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647705078125,0.0,0.0,0.0001029440536512,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,7.603417179780081e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001029441409627,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153686523437,0.0,0.0,0.00048832106404,289.8266296386719,294.1499938964844,254.30029296875,253.40968322753903,255.3139190673828,253.2998809814453,288.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.032045364379883,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.748031880008055e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0001026514291879,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.581803947687149e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0001026515164994,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.000486933015054,289.8125,294.1499938964844,254.29698181152344,253.40586853027344,255.2952575683593,253.2993011474609,287.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.94907760620117,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.748031880008055e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0001026514291879,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.581803947687149e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0001026515164994,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.000486933015054,289.8125,294.1499938964844,254.29698181152344,253.40586853027344,255.2952575683593,253.2993011474609,287.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.94907760620117,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.722846880322322e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0001023862278088,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,7.562216342194006e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0001023863151203,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0004856750310864,289.79833984375,294.1499938964844,254.2918701171875,253.40057373046875,255.27691650390625,253.2974090576172,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.873756408691406,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.722846880322322e-05,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0001023862278088,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,7.562216342194006e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0001023863151203,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0004856750310864,289.79833984375,294.1499938964844,254.2918701171875,253.40057373046875,255.27691650390625,253.2974090576172,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.873756408691406,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,9.700215014163403e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001021478965412,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,7.544613617938012e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001021479838527,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0004845445218961,289.7842102050781,294.1499938964844,254.28477478027344,253.39366149902344,255.2588348388672,253.29405212402344,287.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80614852905273,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,9.700215014163403e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,0.0001021478965412,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037292480469,0.0,0.0,7.544613617938012e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0001021479838527,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667541503906,0.0,0.0,0.0004845445218961,289.7842102050781,294.1499938964844,254.28477478027344,253.39366149902344,255.2588348388672,253.29405212402344,287.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787350485623849e-09,0.0010335424449294,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.80614852905273,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.689876605989411e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001020390336634,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,7.536572229582816e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001020391136989,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,0.0004840281035285,289.7771301269531,294.1499938964844,254.28042602539065,253.3895721435547,255.2498779296875,253.291748046875,287.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537969414738e-09,0.0010324409231543,-0.0243529044091701,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.77542304992676,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.68007807387039e-05,290.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001019358533085,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.52895139157772e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.000101935933344,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.0004835386644117,289.7700500488281,294.1499938964844,254.2755279541016,253.38504028320312,255.240966796875,253.2890625,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.74635887145996,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,9.662383672548458e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,0.000101749516034,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,7.515188917750493e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001017495960695,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004826548101846,289.755859375,294.1499938964844,254.2639923095703,253.37452697753903,255.2232666015625,253.28233337402344,287.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69418334960937,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,9.662383672548458e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,0.000101749516034,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,7.515188917750493e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,0.0001017495960695,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004826548101846,289.755859375,294.1499938964844,254.2639923095703,253.37452697753903,255.2232666015625,253.28233337402344,287.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315981763791116e-09,0.0010295116808265,-0.0234560053795576,0.0,0.0,0.0,-0.0094311498105525,60.0,-23.69418334960937,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001015878515318,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004818875750061,289.7416687011719,294.1499938964844,254.25,253.36203002929688,255.20567321777344,253.2738342285156,287.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.022954910993576,0.0,0.0,0.0,-0.009336276911199,60.0,-23.649274826049805,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,9.647024126024915e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001015877714962,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.503242522943765e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001015878515318,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004818875750061,289.7416687011719,294.1499938964844,254.25,253.36203002929688,255.20567321777344,253.2738342285156,287.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278843110427,9.124605959698329e-09,0.0010278751142323,-0.022954910993576,0.0,0.0,0.0,-0.009336276911199,60.0,-23.649274826049805,-0.0,-7.203566809721451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.493065641028807e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001014500667224,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0004812339902855,289.7274780273437,294.1499938964844,254.2347412109375,253.3485107421875,255.1881561279297,253.26345825195312,287.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961572817156593e-09,0.0010264810407534,-0.0225280150771141,0.0,0.0,0.0,-0.0092554539442062,60.0,-23.611713409423828,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,9.633939043851568e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561889648437,0.0,0.0,0.0001014499866869,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.493065641028807e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001014500667224,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0004812339902855,289.7274780273437,294.1499938964844,254.2347412109375,253.3485107421875,255.1881561279297,253.26345825195312,287.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.961572817156593e-09,0.0010264810407534,-0.0225280150771141,0.0,0.0,0.0,-0.0092554539442062,60.0,-23.611713409423828,-0.0,-7.18403825317182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,7.484535308321938e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001013345681712,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.000480686139781,289.7132263183594,294.1499938964844,254.2194976806641,253.3350524902344,255.1707000732422,253.25167846679688,287.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253213113173,8.824918573679952e-09,0.0010253124637529,-0.0221701804548501,0.0,0.0,0.0,-0.0091877076774835,60.0,-23.58017921447754,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,9.62297199293971e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001013344954117,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,7.484535308321938e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001013345681712,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.000480686139781,289.7132263183594,294.1499938964844,254.2194976806641,253.3350524902344,255.1707000732422,253.25167846679688,287.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253213113173,8.824918573679952e-09,0.0010253124637529,-0.0221701804548501,0.0,0.0,0.0,-0.0091877076774835,60.0,-23.58017921447754,-0.0,-7.167689375364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,9.61821642704308e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001012844149954,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,7.480836211470887e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001012844950309,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0004804486234206,289.70611572265625,294.1499938964844,254.21188354492188,253.32833862304688,255.16200256347656,253.24542236328125,287.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248145554214,8.765664638588078e-09,0.001024805707857,-0.0220150202512741,0.0,0.0,0.0,-0.0091583337634801,60.0,-23.56637191772461,-0.0,-7.16060668537466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.61384575930424e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0001012383945635,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,7.477437611669302e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.000101238474599,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703186035156,0.0,0.0,0.0004802303155884,289.698974609375,294.1499938964844,254.2042694091797,253.32164001464844,255.1533203125,253.23898315429688,287.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243487777188,8.711212196033102e-09,0.0010243400465697,-0.0218724310398101,0.0,0.0,0.0,-0.0091313384473323,60.0,-23.553550720214844,-0.0,-7.154100245543304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,9.60630422923714e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0001011589847621,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,7.471571734640747e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0001011590575217,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004798536247108,289.6846923828125,294.1499938964844,254.1890411376953,253.3082427978516,255.135971069336,253.22569274902344,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235451627522,8.617244695585669e-09,0.0010235365480184,-0.0216263644397258,0.0,0.0,0.0,-0.0090847546234726,60.0,-23.53103256225586,-0.0,-7.142880065202918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417785644531,0.0,0.0,9.60630422923714e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098327636719,0.0,0.0,0.0001011589847621,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052795410156,0.0,0.0,7.471571734640747e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,0.0001011590575217,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004798536247108,289.6846923828125,294.1499938964844,254.1890411376953,253.3082427978516,255.135971069336,253.22569274902344,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235451627522,8.617244695585669e-09,0.0010235365480184,-0.0216263644397258,0.0,0.0,0.0,-0.0090847546234726,60.0,-23.53103256225586,-0.0,-7.142880065202918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,9.600177145330235e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.00010109446157,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.466805982403457e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0001010945343296,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004795475688297,289.6703796386719,294.1499938964844,254.17379760742188,253.2948608398437,255.11868286132807,253.2119140625,287.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228921892121,8.540898654985085e-09,0.0010228836908936,-0.0214264392852783,0.0,0.0,0.0,-0.0090469066053628,60.0,-23.512393951416016,-0.0,-7.133770196787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,9.600177145330235e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.00010109446157,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.466805982403457e-05,289.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0001010945343296,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004795475688297,289.6703796386719,294.1499938964844,254.17379760742188,253.2948608398437,255.11868286132807,253.2119140625,287.8109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228921892121,8.540898654985085e-09,0.0010228836908936,-0.0214264392852783,0.0,0.0,0.0,-0.0090469066053628,60.0,-23.512393951416016,-0.0,-7.133770196787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,9.595227311365306e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001010423366096,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,7.462956273229793e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0001010424093692,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.00047930033179,289.6560363769531,294.1499938964844,254.1585388183593,253.281494140625,255.1014404296875,253.1978302001953,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223647113889,8.47921821645059e-09,0.0010223562130704,-0.0212649162858724,0.0,0.0,0.0,-0.0090163284912705,60.0,-23.496768951416016,-0.0,-7.126414658387148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,9.595227311365306e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,0.0001010423366096,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,7.462956273229793e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0001010424093692,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,0.00047930033179,289.6560363769531,294.1499938964844,254.1585388183593,253.281494140625,255.1014404296875,253.1978302001953,287.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223647113889,8.47921821645059e-09,0.0010223562130704,-0.0212649162858724,0.0,0.0,0.0,-0.0090163284912705,60.0,-23.496768951416016,-0.0,-7.126414658387148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,9.591344860382378e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001010014530038,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,7.459936750819907e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001010015257634,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0004791064129676,289.64166259765625,294.1499938964844,254.14321899414065,253.26809692382807,255.084228515625,253.1834716796875,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219509713351,8.430841802464784e-09,0.001021942589432,-0.0211382322013378,0.0,0.0,0.0,-0.0089923469349741,60.0,-23.484128952026367,-0.0,-7.120648604086456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,9.591344860382378e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001010014530038,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,7.459936750819907e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,0.0001010015257634,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0004791064129676,289.64166259765625,294.1499938964844,254.14321899414065,253.26809692382807,255.084228515625,253.1834716796875,287.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219509713351,8.430841802464784e-09,0.001021942589432,-0.0211382322013378,0.0,0.0,0.0,-0.0089923469349741,60.0,-23.484128952026367,-0.0,-7.120648604086456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.58970413194038e-05,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05572509765625,0.0,0.0,0.0001009841726045,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,7.458660547854379e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.000100984245364,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0004790244565811,289.63446044921875,294.1499938964844,254.1355438232422,253.2613983154297,255.0756378173828,253.1761932373047,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217759991064,8.410392382529608e-09,0.0010217676172032,-0.0210846792906522,0.0,0.0,0.0,-0.0089822085574269,60.0,-23.47881317138672,-0.0,-7.1182114425028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,9.588326793164016e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001009696716209,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,7.45758879929781e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333190917969,0.0,0.0,0.0001009697371046,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,0.0004789556551259,289.62725830078125,294.1499938964844,254.1278533935547,253.25469970703125,255.0670623779297,253.1688537597656,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216293158009,8.393228334568903e-09,0.0010216209338977,-0.0210397318005561,0.0,0.0,0.0,-0.0089736999943852,60.0,-23.47411155700684,-0.0,-7.11616650050928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.58607197389938e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001009459228953,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,7.455835293512791e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0001009459883789,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000478843023302,289.6128234863281,294.1499938964844,254.1124267578125,253.2412567138672,255.0499420166016,253.15408325195312,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365124593012752e-09,0.0010213805362582,-0.0209661349654197,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.465961456298828,-0.0,-7.112818423138378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,9.58607197389938e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03253173828125,0.0,0.0,0.0001009459228953,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,7.455835293512791e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0001009459883789,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000478843023302,289.6128234863281,294.1499938964844,254.1124267578125,253.2412567138672,255.0499420166016,253.15408325195312,287.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365124593012752e-09,0.0010213805362582,-0.0209661349654197,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.465961456298828,-0.0,-7.112818423138378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,9.584455256117508e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001009289044304,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.45457800803706e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.000100928969914,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0004787623183801,289.5983581542969,294.1499938964844,254.096908569336,253.227783203125,255.0328521728516,253.1391143798828,287.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344983370989212e-09,0.0010212082415819,-0.0209133904427289,0.0,0.0,0.0,-0.0089497826993465,60.0,-23.459821701049805,-0.0,-7.110419630862452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,9.584455256117508e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001009289044304,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.45457800803706e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.000100928969914,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,0.0004787623183801,289.5983581542969,294.1499938964844,254.096908569336,253.227783203125,255.0328521728516,253.1391143798828,287.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344983370989212e-09,0.0010212082415819,-0.0209133904427289,0.0,0.0,0.0,-0.0089497826993465,60.0,-23.459821701049805,-0.0,-7.110419630862452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,9.583351493347436e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.0001009172774502,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.453719445038587e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001009173429338,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0004787071957252,289.5838623046875,294.1499938964844,254.0813140869141,253.2142333984375,255.01577758789065,253.1240234375,287.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210989275947,8.331221934554378e-09,0.0010210906621068,-0.0208773519843816,0.0,0.0,0.0,-0.0089429607614874,60.0,-23.454998016357425,-0.0,-7.10878111931379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,9.583351493347436e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,0.0001009172774502,290.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.453719445038587e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001009173429338,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0004787071957252,289.5838623046875,294.1499938964844,254.0813140869141,253.2142333984375,255.01577758789065,253.1240234375,287.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210989275947,8.331221934554378e-09,0.0010210906621068,-0.0208773519843816,0.0,0.0,0.0,-0.0089429607614874,60.0,-23.454998016357425,-0.0,-7.10878111931379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,9.58262535277754e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,0.0001009096304187,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0004786709032487,289.5693054199219,294.1499938964844,254.0655975341797,253.2006225585937,254.99874877929688,253.10877990722656,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322166067387116e-09,0.0010210132459178,-0.0208536367863416,0.0,0.0,0.0,-0.0089384708553552,60.0,-23.45146751403809,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
