time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,9.58262535277754e-05,290.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,0.0001009096304187,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0004786709032487,289.5693054199219,294.1499938964844,254.0655975341797,253.2006225585937,254.99874877929688,253.10877990722656,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322166067387116e-09,0.0010210132459178,-0.0208536367863416,0.0,0.0,0.0,-0.0089384708553552,60.0,-23.45146751403809,-0.0,-7.107703225983641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,9.582370694261044e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001009069455903,290.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,7.452956197084859e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,0.0001009070183499,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0004786582139786,289.5620422363281,294.1499938964844,254.0577087402344,253.1937866210937,254.990234375,253.10108947753903,287.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989941358268e-09,0.0010209860047325,-0.0208453200757503,0.0,0.0,0.0,-0.0089368959888815,60.0,-23.45010757446289,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.582180791767314e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,0.000100904951978,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,7.452809222741053e-05,289.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0001009050174616,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0004786487261299,289.55474853515625,294.1499938964844,254.04977416992188,253.1869354248047,254.9817352294922,253.09336853027344,287.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.448936462402344,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.000100902027043,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,7.45259239920415e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,0.0001009020925266,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.0004786348436027,289.5401306152344,294.1499938964844,254.0338134765625,253.1731414794922,254.96473693847656,253.07781982421875,287.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.447021484375,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,9.581902850186452e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.000100902027043,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,7.45259239920415e-05,289.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,0.0001009020925266,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,0.0004786348436027,289.5401306152344,294.1499938964844,254.0338134765625,253.1731414794922,254.96473693847656,253.07781982421875,287.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.447021484375,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.581674385117368e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001008996114251,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,7.452414865838364e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001008996769087,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004786234349012,289.5254821777344,294.1499938964844,254.0177154541016,253.15924072265625,254.94776916503903,253.0621337890625,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44548797607422,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,9.581674385117368e-05,290.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0001008996114251,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,7.452414865838364e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.0001008996769087,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004786234349012,289.5254821777344,294.1499938964844,254.0177154541016,253.15924072265625,254.94776916503903,253.0621337890625,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44548797607422,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,9.581394988344982e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0001008966792142,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,7.4521973147057e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001008967374218,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0004786095232702,289.51080322265625,294.1499938964844,254.0014495849609,253.14523315429688,254.9308013916016,253.0463104248047,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44409370422364,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655090332031,0.0,0.0,9.581394988344982e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0001008966792142,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,7.4521973147057e-05,289.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001008967374218,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0004786095232702,289.51080322265625,294.1499938964844,254.0014495849609,253.14523315429688,254.9308013916016,253.0463104248047,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.44409370422364,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,9.580927871866152e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001008917533908,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.451834244420752e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,0.0001008918188745,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0004785861819982,289.49609375,294.1499938964844,253.98501586914065,253.131088256836,254.91384887695312,253.03033447265625,287.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.442546844482425,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,9.580927871866152e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,0.0001008917533908,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,7.451834244420752e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,0.0001008918188745,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0004785861819982,289.49609375,294.1499938964844,253.98501586914065,253.131088256836,254.91384887695312,253.03033447265625,287.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.442546844482425,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,9.58061427809298e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001008884501061,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,7.451589772244915e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0001008885155897,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004785705241374,289.4887390136719,294.1499938964844,253.9767303466797,253.1239471435547,254.90538024902344,253.02227783203125,287.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.441659927368164,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,9.580190817359836e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,0.00010088399722,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,7.451260898960754e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0001008840627036,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0004785493947565,289.4813537597656,294.1499938964844,253.9683990478516,253.1167907714844,254.8969116210937,253.0142059326172,287.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.291799247217568e-09,0.0010207535233348,-0.0207741130143404,0.0,0.0,0.0,-0.0089234169572591,60.0,-23.44063377380371,-0.0,-7.104087984544094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,9.579066681908444e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,7.45038632885553e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0004784932534676,289.4665832519531,294.1499938964844,253.9515838623047,253.1023406982422,254.8799743652344,252.9979248046875,287.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.438066482543945,-0.0,-7.102420340743265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,9.579066681908444e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.000100872159237,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,7.45038632885553e-05,289.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0001008722247206,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0004784932534676,289.4665832519531,294.1499938964844,253.9515838623047,253.1023406982422,254.8799743652344,252.9979248046875,287.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.438066482543945,-0.0,-7.102420340743265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.577431774232537e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001008549443213,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,7.449115219060332e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001008550025289,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0004784115881193,289.4517822265625,294.1499938964844,253.9345703125,253.0877227783203,254.863037109375,252.9814910888672,287.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257411643342039e-09,0.0010204594582319,-0.0206840578466653,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.434555053710938,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.577431774232537e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001008549443213,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,7.449115219060332e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,0.0001008550025289,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0004784115881193,289.4517822265625,294.1499938964844,253.9345703125,253.0877227783203,254.863037109375,252.9814910888672,287.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257411643342039e-09,0.0010204594582319,-0.0206840578466653,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.434555053710938,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,9.57522279350087e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001008316758088,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.447396637871861e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001008317412924,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.000478301255498,289.4369506835937,294.1499938964844,253.9173278808593,253.0729217529297,254.8460998535156,252.96487426757807,287.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229880776866594e-09,0.0010202240664511,-0.0206119585782289,0.0,0.0,0.0,-0.0088927214965224,60.0,-23.42986869812012,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,9.57522279350087e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0001008316758088,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,7.447396637871861e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001008317412924,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.000478301255498,289.4369506835937,294.1499938964844,253.9173278808593,253.0729217529297,254.8460998535156,252.96487426757807,287.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232331939,8.229880776866594e-09,0.0010202240664511,-0.0206119585782289,0.0,0.0,0.0,-0.0088927214965224,60.0,-23.42986869812012,-0.0,-7.096718945831526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.572326962370424e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001008011895464,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,7.445144728990272e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001008012477541,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004781566094607,289.4220886230469,294.1499938964844,253.8998413085937,253.0579376220703,254.82916259765625,252.94810485839844,287.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193797640387857e-09,0.0010199155658483,-0.0205174647271633,0.0,0.0,0.0,-0.0088748335838317,60.0,-23.42385482788086,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.572326962370424e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0001008011895464,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,7.445144728990272e-05,289.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001008012477541,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004781566094607,289.4220886230469,294.1499938964844,253.8998413085937,253.0579376220703,254.82916259765625,252.94810485839844,287.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193797640387857e-09,0.0010199155658483,-0.0205174647271633,0.0,0.0,0.0,-0.0088748335838317,60.0,-23.42385482788086,-0.0,-7.092426557164799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,9.570575639372692e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001007827449939,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,7.443782669724897e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272033691406,0.0,0.0,0.0001007828032015,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0004780691524501,289.4146728515625,294.1499938964844,253.8910217285156,253.0503692626953,254.82069396972656,252.93963623046875,287.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.171979537507923e-09,0.0010197290685027,-0.0204603243619203,0.0,0.0,0.0,-0.0088640172034502,60.0,-23.42021751403809,-0.0,-7.089832365636539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613220214844,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,0.0001007623941404,290.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,7.442279456881806e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,0.0001007624523481,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8496398925781,0.0,0.0,0.0004779726150445,289.4072265625,294.1499938964844,253.8821258544922,253.0427398681641,254.8122100830078,252.93115234375,287.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195312788709,8.147899244193013e-09,0.0010195231297984,-0.0203972626477479,0.0,0.0,0.0,-0.0088520795106887,60.0,-23.41621208190918,-0.0,-7.086968878411426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,9.564103675074875e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001007145910989,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.438748434651643e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001007146493066,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,0.0004777458671014,289.3923034667969,294.1499938964844,253.8641357421875,253.0273284912109,254.7952575683593,252.91403198242188,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.091333825177571e-09,0.0010190394241362,-0.0202491264790296,0.0,0.0,0.0,-0.0088240383192896,60.0,-23.40678977966309,-0.0,-7.080245012502928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74639892578125,0.0,0.0,9.564103675074875e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001007145910989,290.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71807861328125,0.0,0.0,7.438748434651643e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70556640625,0.0,0.0,0.0001007146493066,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,0.0004777458671014,289.3923034667969,294.1499938964844,253.8641357421875,253.0273284912109,254.7952575683593,252.91403198242188,287.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190475732088,8.091333825177571e-09,0.0010190394241362,-0.0202491264790296,0.0,0.0,0.0,-0.0088240383192896,60.0,-23.40678977966309,-0.0,-7.080245012502928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.558656165609136e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001006572274491,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.434511644532904e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0001006572856567,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004774737753905,289.3773803710937,294.1499938964844,253.8458709716797,253.0116729736328,254.77828979492188,252.89675903320312,287.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023457453987248e-09,0.0010184590937569,-0.0200713649392128,0.0,0.0,0.0,-0.0087903896346688,60.0,-23.395517349243164,-0.0,-7.072181062994788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,9.558656165609136e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001006572274491,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.434511644532904e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911315917969,0.0,0.0,0.0001006572856567,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004774737753905,289.3773803710937,294.1499938964844,253.8458709716797,253.0116729736328,254.77828979492188,252.89675903320312,287.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023457453987248e-09,0.0010184590937569,-0.0200713649392128,0.0,0.0,0.0,-0.0087903896346688,60.0,-23.395517349243164,-0.0,-7.072181062994788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,9.55223513301462e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,0.000100589611975,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,7.429517427226529e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001005896701826,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.000477153022075,289.3624267578125,294.1499938964844,253.8273162841797,252.99578857421875,254.7613067626953,252.8793182373047,287.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943449453762241e-09,0.0010177750373259,-0.0198618303984403,0.0,0.0,0.0,-0.0087507264688611,60.0,-23.38210105895996,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,9.55223513301462e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,0.000100589611975,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,7.429517427226529e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001005896701826,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.000477153022075,289.3624267578125,294.1499938964844,253.8273162841797,252.99578857421875,254.7613067626953,252.8793182373047,287.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943449453762241e-09,0.0010177750373259,-0.0198618303984403,0.0,0.0,0.0,-0.0087507264688611,60.0,-23.38210105895996,-0.0,-7.062682527703147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,9.544831118546426e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001005116500891,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742248535156,0.0,0.0,7.423759234370664e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001005117010208,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004767832288052,289.34747314453125,294.1499938964844,253.8084716796875,252.97964477539065,254.7443084716797,252.86167907714844,287.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851203243092186e-09,0.0010169862071052,-0.0196202397346496,0.0,0.0,0.0,-0.0087049957364797,60.0,-23.366527557373047,-0.0,-7.051738037944234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,9.544831118546426e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001005116500891,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742248535156,0.0,0.0,7.423759234370664e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66217041015625,0.0,0.0,0.0001005117010208,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004767832288052,289.34747314453125,294.1499938964844,253.8084716796875,252.97964477539065,254.7443084716797,252.86167907714844,287.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851203243092186e-09,0.0010169862071052,-0.0196202397346496,0.0,0.0,0.0,-0.0087049957364797,60.0,-23.366527557373047,-0.0,-7.051738037944234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,9.540736209601164e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001004685254883,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,7.420573820127174e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.000100468583696,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,0.0004765786870848,289.3399658203125,294.1499938964844,253.79893493652344,252.9714813232422,254.7357940673828,252.8527984619141,287.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800182721950932e-09,0.0010165499988943,-0.0194866191595792,0.0,0.0,0.0,-0.0086797028779983,60.0,-23.357807159423828,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.536390280118212e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.000100422759715,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,7.417194137815386e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0001004228179226,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,0.0004763616016134,289.3324890136719,294.1499938964844,253.789306640625,252.9632263183593,254.727279663086,252.8438720703125,287.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746033148237075e-09,0.0010160870151594,-0.0193448010832071,0.0,0.0,0.0,-0.0086528584361076,60.0,-23.34857177734375,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.526915528113022e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001003229917841,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,7.40982432034798e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001003230427158,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0004758883151225,289.3175048828125,294.1499938964844,253.7698211669922,252.946533203125,254.7102203369141,252.8258819580078,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627981801761052e-09,0.0010150775779038,-0.0190356187522411,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.328514099121094,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714782714844,0.0,0.0,9.526915528113022e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0001003229917841,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449279785156,0.0,0.0,7.40982432034798e-05,289.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331787109375,0.0,0.0,0.0001003230427158,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,0.0004758883151225,289.3175048828125,294.1499938964844,253.7698211669922,252.946533203125,254.7102203369141,252.8258819580078,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627981801761052e-09,0.0010150775779038,-0.0190356187522411,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.328514099121094,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,9.516517457086592e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0001002134886221,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,7.401737093459815e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001002135395538,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004753688990604,289.302490234375,294.1499938964844,253.75,252.92955017089844,254.69314575195312,252.8077087402344,287.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498422327500975e-09,0.0010139697697013,-0.0186962913721799,0.0,0.0,0.0,-0.0085301073268055,60.0,-23.30614852905273,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.656494140625,0.0,0.0,9.516517457086592e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0001002134886221,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,7.401737093459815e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001002135395538,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004753688990604,289.302490234375,294.1499938964844,253.75,252.92955017089844,254.69314575195312,252.8077087402344,287.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498422327500975e-09,0.0010139697697013,-0.0186962913721799,0.0,0.0,0.0,-0.0085301073268055,60.0,-23.30614852905273,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,9.50511748669669e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001000934353214,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,7.39286988391541e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001000934935291,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004747994535136,289.2874755859375,294.1499938964844,253.72999572753903,252.9124298095703,254.6760406494141,252.7893829345703,287.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762542814,7.356382170087272e-09,0.0010127552086487,-0.0183242689818143,0.0,0.0,0.0,-0.008459691889584,60.0,-23.28173446655273,-0.0,-6.993175816205621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,9.50511748669669e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001000934353214,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156005859375,0.0,0.0,7.39286988391541e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.0001000934935291,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004747994535136,289.2874755859375,294.1499938964844,253.72999572753903,252.9124298095703,254.6760406494141,252.7893829345703,287.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012762542814,7.356382170087272e-09,0.0010127552086487,-0.0183242689818143,0.0,0.0,0.0,-0.008459691889584,60.0,-23.28173446655273,-0.0,-6.993175816205621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
