time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,9.492993558524176e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.99657713691704e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,7.383440242847428e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.99658223008737e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,0.0004741938610095,289.2724609375,294.1499938964844,253.7100067138672,252.8953399658203,254.6588897705078,252.77096557617188,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.2053305544272925e-09,0.001011463580653,-0.0179286357015371,0.0,0.0,0.0,-0.0083848098292946,60.0,-23.25518226623535,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,9.492993558524176e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,9.99657713691704e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009216308594,0.0,0.0,7.383440242847428e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,9.99658223008737e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,0.0004741938610095,289.2724609375,294.1499938964844,253.7100067138672,252.8953399658203,254.6588897705078,252.77096557617188,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470798403,7.2053305544272925e-09,0.001011463580653,-0.0179286357015371,0.0,0.0,0.0,-0.0083848098292946,60.0,-23.25518226623535,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,9.486710769124328e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663513183594,0.0,0.0,9.989961108658464e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,7.378554437309504e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,9.989966201828791e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,0.0004738800635095,289.2649230957031,294.1499938964844,253.6999969482422,252.8867950439453,254.6503143310547,252.76174926757807,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.12705361394228e-09,0.0010107941925525,-0.0177236087620258,0.0,0.0,0.0,-0.0083460044115781,60.0,-23.24121284484864,-0.0,-6.966116927742405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.4803559477441e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.983269410440698e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,7.373611151706427e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5750732421875,0.0,0.0,9.983274503611028e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0004735626280307,289.2574157714844,294.1499938964844,253.69000244140625,252.8782653808593,254.6417236328125,252.7525177001953,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478765046289035e-09,0.0010101171210408,-0.0175162237137556,0.0,0.0,0.0,-0.0083067528903484,60.0,-23.22699546813965,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.467541531194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,7.363644544966519e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.969779785024002e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0004729224892798,289.24237060546875,294.1499938964844,253.6699981689453,252.8612060546875,254.62451171875,252.7340850830078,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.88821044647625e-09,0.0010087519185617,-0.0170980095863342,0.0,0.0,0.0,-0.0082275997847318,60.0,-23.198070526123047,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,9.467541531194e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.969774691853672e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715637207031,0.0,0.0,7.363644544966519e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.969779785024002e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,0.0004729224892798,289.24237060546875,294.1499938964844,253.6699981689453,252.8612060546875,254.62451171875,252.7340850830078,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.88821044647625e-09,0.0010087519185617,-0.0170980095863342,0.0,0.0,0.0,-0.0082275997847318,60.0,-23.198070526123047,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,9.454795508645476e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,9.956357826013118e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,0.0004722858429886,289.2273254394531,294.1499938964844,253.6499938964844,252.8441772460937,254.60728454589844,252.71568298339844,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410806372016e-09,0.0010073939338326,-0.0166820548474788,0.0,0.0,0.0,-0.0081488750874996,60.0,-23.168960571289062,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,9.454795508645476e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,9.956357826013118e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,0.0004722858429886,289.2273254394531,294.1499938964844,253.6499938964844,252.8441772460937,254.60728454589844,252.71568298339844,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410806372016e-09,0.0010073939338326,-0.0166820548474788,0.0,0.0,0.0,-0.0081488750874996,60.0,-23.168960571289062,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.442462032893673e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.943365148501472e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,7.344138430198655e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.9433702416718e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0004716697731055,289.2122802734375,294.1499938964844,253.6300048828125,252.8271484375,254.59002685546875,252.69729614257807,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575742617087599e-09,0.0010060799540951,-0.0162795353680849,0.0,0.0,0.0,-0.0080726956948637,60.0,-23.14048385620117,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.442462032893673e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,9.943365148501472e-05,290.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,7.344138430198655e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.9433702416718e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0004716697731055,289.2122802734375,294.1499938964844,253.6300048828125,252.8271484375,254.59002685546875,252.69729614257807,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575742617087599e-09,0.0010060799540951,-0.0162795353680849,0.0,0.0,0.0,-0.0080726956948637,60.0,-23.14048385620117,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,9.430659702047706e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,9.930937085300684e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,7.334958354476839e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,9.930941450875252e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0004710802168119,289.1972351074219,294.1499938964844,253.6100006103516,252.8101348876953,254.57275390625,252.678939819336,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.4286940215652075e-09,0.0010048224357888,-0.0158943459391593,0.0,0.0,0.0,-0.0079997973516583,60.0,-23.11298942565918,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,9.430659702047706e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,9.930937085300684e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,7.334958354476839e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,9.930941450875252e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0004710802168119,289.1972351074219,294.1499938964844,253.6100006103516,252.8101348876953,254.57275390625,252.678939819336,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.4286940215652075e-09,0.0010048224357888,-0.0158943459391593,0.0,0.0,0.0,-0.0079997973516583,60.0,-23.11298942565918,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,9.42505430430174e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,9.925033373292536e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201721191406,0.0,0.0,7.33059860067442e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,9.925038466462864e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0004708002088591,289.189697265625,294.1499938964844,253.6000061035156,252.8016357421875,254.5641021728516,252.6697692871093,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358850335175248e-09,0.0010042252251878,-0.0157113913446664,0.0,0.0,0.0,-0.0079651726409792,60.0,-23.099851608276367,-0.0,-6.875858815647008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,9.41969992709346e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,9.919395961333066e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,7.326434570131823e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023193359375,0.0,0.0,9.919400326907636e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095886230469,0.0,0.0,0.000470532773761,289.18218994140625,294.1499938964844,253.58999633789065,252.7931365966797,254.5554351806641,252.6605987548828,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292143694963671e-09,0.0010036547901108,-0.0155366519466042,0.0,0.0,0.0,-0.0079321032389998,60.0,-23.087251663208008,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.409790072822943e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.908960055327044e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,7.318726420635357e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,9.908965148497372e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0004700377758126,289.1671142578125,294.1499938964844,253.57000732421875,252.7761383056641,254.53810119628903,252.6422576904297,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168676236484316e-09,0.0010025990195572,-0.0152132222428917,0.0,0.0,0.0,-0.0078708948567509,60.0,-23.06363868713379,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.409790072822943e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.908960055327044e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,7.318726420635357e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,9.908965148497372e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0004700377758126,289.1671142578125,294.1499938964844,253.57000732421875,252.7761383056641,254.53810119628903,252.6422576904297,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168676236484316e-09,0.0010025990195572,-0.0152132222428917,0.0,0.0,0.0,-0.0078708948567509,60.0,-23.06363868713379,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,9.400999260833488e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.899702854454516e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,7.31188920326531e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,9.899707947624849e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0004695986572187,289.15203857421875,294.1499938964844,253.5500030517578,252.7591552734375,254.520736694336,252.62388610839844,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016683954745,6.059147850123736e-09,0.0010016623418778,-0.0149263031780719,0.0,0.0,0.0,-0.0078165959566831,60.0,-23.04286766052246,-0.0,-6.840805610863755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,9.400999260833488e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.899702854454516e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,7.31188920326531e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,9.899707947624849e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0004695986572187,289.15203857421875,294.1499938964844,253.5500030517578,252.7591552734375,254.520736694336,252.62388610839844,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016683954745,6.059147850123736e-09,0.0010016623418778,-0.0149263031780719,0.0,0.0,0.0,-0.0078165959566831,60.0,-23.04286766052246,-0.0,-6.840805610863755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,9.393570508109406e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,9.891879744827747e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,7.306111365323886e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.891884837998076e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0004692275833804,289.136962890625,294.1499938964844,253.52999877929688,252.74215698242188,254.5033416748047,252.6054534912109,287.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008767712861,5.966587668382317e-09,0.0010008708341047,-0.0146838314831256,0.0,0.0,0.0,-0.0077707101590931,60.0,-23.024980545043945,-0.0,-6.829998255852844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,9.393570508109406e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340881347656,0.0,0.0,9.891879744827747e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,7.306111365323886e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.891884837998076e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0004692275833804,289.136962890625,294.1499938964844,253.52999877929688,252.74215698242188,254.5033416748047,252.6054534912109,287.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008767712861,5.966587668382317e-09,0.0010008708341047,-0.0146838314831256,0.0,0.0,0.0,-0.0077707101590931,60.0,-23.024980545043945,-0.0,-6.829998255852844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,9.387464524479584e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,9.885449981084092e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.301362347789109e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.885455074254423e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004689225752372,289.1218566894531,294.1499938964844,253.509994506836,252.7251739501953,254.48590087890625,252.58694458007807,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002261260524,5.8905116340213234e-09,0.0010002203052863,-0.0144845396280288,0.0,0.0,0.0,-0.0077329957857728,60.0,-23.010501861572266,-0.0,-6.821121445454993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,9.387464524479584e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,9.885449981084092e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,7.301362347789109e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,9.885455074254423e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0004689225752372,289.1218566894531,294.1499938964844,253.509994506836,252.7251739501953,254.48590087890625,252.58694458007807,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002261260524,5.8905116340213234e-09,0.0010002203052863,-0.0144845396280288,0.0,0.0,0.0,-0.0077329957857728,60.0,-23.010501861572266,-0.0,-6.821121445454993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,9.384967415826397e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,9.882821177598088e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44659423828125,0.0,0.0,7.299420394701883e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.882825543172656e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004687978653237,289.1142883300781,294.1499938964844,253.5,252.7166748046875,254.4771728515625,252.57765197753903,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999960117042,5.8594009644252765e-09,0.0009999541798606,-0.0144030395895242,0.0,0.0,0.0,-0.0077175726182758,60.0,-23.004568099975582,-0.0,-6.817492703703465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,9.382831194670872e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,9.880571451503783e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,7.297758565982804e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.880575817078352e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004686911706812,289.10675048828125,294.1499938964844,253.4900054931641,252.7081756591797,254.4684295654297,252.5683135986328,287.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997324086725,5.8327853658113335e-09,0.0009997265879064,-0.0143333161249756,0.0,0.0,0.0,-0.0077043781057,60.0,-22.99949073791504,-0.0,-6.8143897635764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.37969598453492e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.877269621938468e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.295320392586291e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,9.877273987513036e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,0.0004685345629695,289.09161376953125,294.1499938964844,253.47000122070312,252.691162109375,254.450927734375,252.549560546875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993982966989,5.7937192821100325e-09,0.0009993924759328,-0.0142309758812189,0.0,0.0,0.0,-0.0076850112527608,60.0,-22.991907119750977,-0.0,-6.809835895182914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.37969598453492e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,9.877269621938468e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42449951171875,0.0,0.0,7.295320392586291e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,9.877273987513036e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,0.0004685345629695,289.09161376953125,294.1499938964844,253.47000122070312,252.691162109375,254.450927734375,252.549560546875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993982966989,5.7937192821100325e-09,0.0009993924759328,-0.0142309758812189,0.0,0.0,0.0,-0.0076850112527608,60.0,-22.991907119750977,-0.0,-6.809835895182914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,9.377930837217718e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,9.875411342363805e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.293947419384494e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.875414980342612e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0004684463783632,289.0764465332031,294.1499938964844,253.4499969482422,252.6741485595703,254.4333648681641,252.53062438964844,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771723099456949e-09,0.0009992043487727,-0.0141733521595597,0.0,0.0,0.0,-0.0076741063967347,60.0,-22.988052368164062,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314270019531,0.0,0.0,9.377930837217718e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,9.875411342363805e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.293947419384494e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001159667969,0.0,0.0,9.875414980342612e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0004684463783632,289.0764465332031,294.1499938964844,253.4499969482422,252.6741485595703,254.4333648681641,252.53062438964844,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771723099456949e-09,0.0009992043487727,-0.0141733521595597,0.0,0.0,0.0,-0.0076741063967347,60.0,-22.988052368164062,-0.0,-6.807272256992293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,9.377519745612516e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.87497769529e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,7.29362727724947e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.874982060864568e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0004684258310589,289.061279296875,294.1499938964844,253.42999267578125,252.6571350097656,254.4157867431641,252.51150512695312,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766593869083181e-09,0.0009991604601964,-0.0141599159687757,0.0,0.0,0.0,-0.0076715634204447,60.0,-22.98737335205078,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,9.377519745612516e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.87497769529e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949279785156,0.0,0.0,7.29362727724947e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.874982060864568e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825134277344,0.0,0.0,0.0004684258310589,289.061279296875,294.1499938964844,253.42999267578125,252.6571350097656,254.4157867431641,252.51150512695312,287.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991662809625,5.766593869083181e-09,0.0009991604601964,-0.0141599159687757,0.0,0.0,0.0,-0.0076715634204447,60.0,-22.98737335205078,-0.0,-6.806674690551517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,9.378431423101574e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.875938121695071e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.294336683116853e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,9.87594248726964e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0004684714076574,289.0461120605469,294.1499938964844,253.4100036621093,252.6400909423828,254.3981475830078,252.49220275878903,287.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992633713409,5.777955447427985e-09,0.0009992575505748,-0.0141896801069378,0.0,0.0,0.0,-0.0076771955937147,60.0,-22.99003791809082,-0.0,-6.807999142210974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013061523437,0.0,0.0,9.378431423101574e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407958984375,0.0,0.0,9.875938121695071e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.294336683116853e-05,289.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,9.87594248726964e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46661376953125,0.0,0.0,0.0004684714076574,289.0461120605469,294.1499938964844,253.4100036621093,252.6400909423828,254.3981475830078,252.49220275878903,287.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992633713409,5.777955447427985e-09,0.0009992575505748,-0.0141896801069378,0.0,0.0,0.0,-0.0076771955937147,60.0,-22.99003791809082,-0.0,-6.807999142210974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,9.379312541568652e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,9.87686580629088e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,7.295021350728348e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.876870171865448e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,0.0004685154126491,289.0384826660156,294.1499938964844,253.3999938964844,252.63156127929688,254.38931274414065,252.48245239257807,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.7889271154465405e-09,0.0009993513813242,-0.0142184225842356,0.0,0.0,0.0,-0.0076826345175504,60.0,-22.99256706237793,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.380468691233546e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.878083801595494e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,7.295921386685222e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,9.878088167170064e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,0.0004685731837525,289.0308837890625,294.1499938964844,253.38999938964844,252.6230316162109,254.3804626464844,252.47267150878903,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803333813503286e-09,0.0009994745487347,-0.0142561625689268,0.0,0.0,0.0,-0.0076897768303751,60.0,-22.995790481567383,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.383524593431504e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004687258333433,289.0156555175781,294.1499938964844,253.3699951171875,252.6059417724609,254.3627471923828,252.45294189453125,287.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402472839263e-09,0.0009998000459745,-0.0143558904528617,0.0,0.0,0.0,-0.0077086486853659,60.0,-23.00407218933105,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.383524593431504e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,9.881305595627056e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004687258333433,289.0156555175781,294.1499938964844,253.3699951171875,252.6059417724609,254.3627471923828,252.45294189453125,287.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841402472839263e-09,0.0009998000459745,-0.0143558904528617,0.0,0.0,0.0,-0.0077086486853659,60.0,-23.00407218933105,-0.0,-6.815394471004765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.38744269660674e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.88542742561549e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,9.885431791190058e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,0.0004689215566031,289.0003662109375,294.1499938964844,253.3500061035156,252.58883666992188,254.344970703125,252.43299865722656,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.890214538339933e-09,0.0010002173949033,-0.0144837610423564,0.0,0.0,0.0,-0.0077328467741608,60.0,-23.014760971069336,-0.0,-6.82108662886094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,9.38744269660674e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.88542742561549e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355712890625,0.0,0.0,7.301345613086596e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,9.885431791190058e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,0.0004689215566031,289.0003662109375,294.1499938964844,253.3500061035156,252.58883666992188,254.344970703125,252.43299865722656,287.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002233320847,5.890214538339933e-09,0.0010002173949033,-0.0144837610423564,0.0,0.0,0.0,-0.0077328467741608,60.0,-23.014760971069336,-0.0,-6.82108662886094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.391928324475884e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,9.890150977298616e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.304833707166836e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,9.890154615277424e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004691456269938,288.9850769042969,294.1499938964844,253.3300018310547,252.5717163085937,254.3271484375,252.4128570556641,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946091174990897e-09,0.001000695163384,-0.0146301379427313,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.0272274017334,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
