time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.391928324475884e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,9.890150977298616e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206481933594,0.0,0.0,7.304833707166836e-05,289.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117370605469,0.0,0.0,9.890154615277424e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,0.0004691456269938,288.9850769042969,294.1499938964844,253.3300018310547,252.5717163085937,254.3271484375,252.4128570556641,287.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946091174990897e-09,0.001000695163384,-0.0146301379427313,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.0272274017334,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,9.895211405819282e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004693856753874,288.9697570800781,294.1499938964844,253.3099975585937,252.5545654296875,254.3092803955078,252.3925628662109,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869735956192,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.040786743164062,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,9.895211405819282e-05,289.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30572509765625,0.0,0.0,7.308571366593242e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,0.0004693856753874,288.9697570800781,294.1499938964844,253.3099975585937,252.5545654296875,254.3092803955078,252.3925628662109,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005960173638414e-09,0.0010012071579694,-0.0147869735956192,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.040786743164062,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,9.399178088642655e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,9.89778563962318e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,7.310472574317828e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.897789277601988e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,0.00046950779506,288.96209716796875,294.1499938964844,253.3000030517578,252.5459747314453,254.30032348632807,252.38235473632807,287.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.047815322875977,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.401608258485794e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470458984375,0.0,0.0,9.900344593916088e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,7.312362868105993e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,9.900348231894895e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,0.000469629158033,288.95440673828125,294.1499938964844,253.2899932861328,252.5373687744141,254.29136657714844,252.3721160888672,286.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.054887771606445,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,9.90528569673188e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.905289334710687e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004698635602835,288.93902587890625,294.1499938964844,253.2700042724609,252.5201568603516,254.2733917236328,252.35159301757807,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.06885528564453,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.40630052355118e-05,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,9.90528569673188e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,7.316012488445267e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.905289334710687e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,0.0004698635602835,288.93902587890625,294.1499938964844,253.2700042724609,252.5201568603516,254.2733917236328,252.35159301757807,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143947599554e-09,0.0010022262576967,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.06885528564453,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,9.410688653588296e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.909910295391457e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004700827703345,288.92364501953125,294.1499938964844,253.25,252.50289916992188,254.25538635253903,252.3309936523437,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.082332611083984,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,9.410688653588296e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.909906657412648e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607727050781,0.0,0.0,7.319424912566319e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.909910295391457e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004700827703345,288.92364501953125,294.1499938964844,253.25,252.50289916992188,254.25538635253903,252.3309936523437,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.082332611083984,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,9.913962276186794e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,7.322420424316078e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23736572265625,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0004702751757577,288.908203125,294.1499938964844,253.22999572753903,252.485595703125,254.2373504638672,252.31036376953125,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.09480857849121,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646789550781,0.0,0.0,9.414539817953482e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,9.913962276186794e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,7.322420424316078e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23736572265625,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0004702751757577,288.908203125,294.1499938964844,253.22999572753903,252.485595703125,254.2373504638672,252.31036376953125,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.09480857849121,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,9.417762339580804e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,9.917355782818048e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,7.324926991714165e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.222412109375,0.0,0.0,9.917359420796856e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0004704361490439,288.89276123046875,294.1499938964844,253.2100067138672,252.46826171875,254.21925354003903,252.28973388671875,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1058349609375,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,9.417762339580804e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,9.917355782818048e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,7.324926991714165e-05,289.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.222412109375,0.0,0.0,9.917359420796856e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0004704361490439,288.89276123046875,294.1499938964844,253.2100067138672,252.46826171875,254.21925354003903,252.28973388671875,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1058349609375,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417297363281,0.0,0.0,9.419099660590292e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,9.918764408212156e-05,289.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,7.325967453652993e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,9.918768046190962e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0004705029714386,288.885009765625,294.1499938964844,253.1999969482422,252.45957946777344,254.210189819336,252.2794342041016,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11075019836425,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23406982421875,0.0,0.0,9.420216520084068e-05,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,9.919940202962609e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156066894531,0.0,0.0,7.326836202992126e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,9.919943840941414e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,0.0004705587634816,288.8772888183594,294.1499938964844,253.19000244140625,252.4508819580078,254.2011260986328,252.2691345214844,286.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.11518096923828,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,9.921577293425798e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,7.328044739551842e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.921580931404606e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0004706363833975,288.8617858886719,294.1499938964844,253.1699981689453,252.4334716796875,254.18296813964844,252.24859619140625,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.12262725830078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.42177139222622e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,9.921577293425798e-05,289.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,7.328044739551842e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.921580931404606e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0004706363833975,288.8617858886719,294.1499938964844,253.1699981689453,252.4334716796875,254.18296813964844,252.24859619140625,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.12262725830078,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.422448056284338e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,9.922290337271988e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,7.328571518883109e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.922293975250795e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0004706702311523,288.84625244140625,294.1499938964844,253.1499938964844,252.4160003662109,254.16476440429688,252.2281494140625,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326311918769534e-09,0.0010039466433227,-0.0156261567026376,0.0,0.0,0.0,-0.0079490393400192,60.0,-23.12774658203125,-0.0,-6.872048885497861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,9.422448056284338e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,9.922290337271988e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,7.328571518883109e-05,289.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,9.922293975250795e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0004706702311523,288.84625244140625,294.1499938964844,253.1499938964844,252.4160003662109,254.16476440429688,252.2281494140625,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100395292975,6.326311918769534e-09,0.0010039466433227,-0.0156261567026376,0.0,0.0,0.0,-0.0079490393400192,60.0,-23.12774658203125,-0.0,-6.872048885497861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,9.422994480701163e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.922865137923508e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,7.328996434807777e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,9.922868775902316e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0004706975014414,288.8307189941406,294.1499938964844,253.1300048828125,252.39846801757807,254.1465301513672,252.2077789306641,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333110924572338e-09,0.0010040047345682,-0.0156439673155546,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.13167190551757,-0.0,-6.872845403904648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,9.422994480701163e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.922865137923508e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,7.328996434807777e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,9.922868775902316e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,0.0004706975014414,288.8307189941406,294.1499938964844,253.1300048828125,252.39846801757807,254.1465301513672,252.2077789306641,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040111374109,6.333110924572338e-09,0.0010040047345682,-0.0156439673155546,0.0,0.0,0.0,-0.0079524107277393,60.0,-23.13167190551757,-0.0,-6.872845403904648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.424317977391183e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,9.924259211402386e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,7.330025982810184e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,9.924262849381194e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.000470763654448,288.815185546875,294.1499938964844,253.1100006103516,252.3809051513672,254.12828063964844,252.1874389648437,286.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.3496039537369606e-09,0.0010041458299383,-0.015687171369791,0.0,0.0,0.0,-0.0079605868086218,60.0,-23.136343002319336,-0.0,-6.874776659060444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,9.424317977391183e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,9.924259211402386e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,7.330025982810184e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473083496094,0.0,0.0,9.924262849381194e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.000470763654448,288.815185546875,294.1499938964844,253.1100006103516,252.3809051513672,254.12828063964844,252.1874389648437,286.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041521163657,6.3496039537369606e-09,0.0010041458299383,-0.015687171369791,0.0,0.0,0.0,-0.0079605868086218,60.0,-23.136343002319336,-0.0,-6.874776659060444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1649475097656,0.0,0.0,9.425251482753084e-05,290.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974792480469,0.0,0.0,9.925242193276064e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,7.33075212338008e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,9.92524583125487e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,0.0004708102787844,288.8074035644531,294.1499938964844,253.1000061035156,252.37210083007807,254.1191253662109,252.17727661132807,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042515350505,6.361231541518464e-09,0.0010042451322078,-0.0157176293432712,0.0,0.0,0.0,-0.0079663507640361,60.0,-23.139375686645508,-0.0,-6.87613805894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572570800781,0.0,0.0,9.426415635971352e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1895751953125,0.0,0.0,9.926467464538292e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399230957031,0.0,0.0,7.331657252507284e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322326660156,0.0,0.0,9.926471102517098e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0004708684282377,288.79962158203125,294.1499938964844,253.08999633789065,252.36328125,254.10997009277344,252.1671142578125,286.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375728389684809e-09,0.0010043691145256,-0.0157556049525737,0.0,0.0,0.0,-0.0079735377803444,60.0,-23.142881393432617,-0.0,-6.877836256080627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.429255442228168e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.929458610713482e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,7.33386623323895e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004710102803073,288.7840270996094,294.1499938964844,253.07000732421875,252.3456268310547,254.0916442871093,252.14675903320312,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.4111098652119836e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.15115547180176,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,9.429255442228168e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737670898437,0.0,0.0,9.929458610713482e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,7.33386623323895e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,0.0004710102803073,288.7840270996094,294.1499938964844,253.07000732421875,252.3456268310547,254.0916442871093,252.14675903320312,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.4111098652119836e-09,0.001004671677947,-0.0158482864499092,0.0,0.0,0.0,-0.0079910773783922,60.0,-23.15115547180176,-0.0,-6.881980851858317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020202636719,0.0,0.0,9.933141700457782e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.0004711848450824,288.7684020996094,294.1499938964844,253.0500030517578,252.3279266357422,254.07327270507807,252.1263732910156,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644818632005e-09,0.0010050439741462,-0.0159623250365257,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.16119384765625,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020202636719,0.0,0.0,9.933141700457782e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.0004711848450824,288.7684020996094,294.1499938964844,253.0500030517578,252.3279266357422,254.07327270507807,252.1263732910156,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454644818632005e-09,0.0010050439741462,-0.0159623250365257,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.16119384765625,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,9.937334107235074e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0004713838861789,288.7527770996094,294.1499938964844,253.02999877929688,252.3101959228516,254.05487060546875,252.1059112548828,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.17262077331543,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,9.937334107235074e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942687988281,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,9.93733774521388e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0004713838861789,288.7527770996094,294.1499938964844,253.02999877929688,252.3101959228516,254.05487060546875,252.1059112548828,286.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504281113706156e-09,0.0010054683079943,-0.0160923469811677,0.0,0.0,0.0,-0.0080372663214802,60.0,-23.17262077331543,-0.0,-6.892901183164214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,9.941877942765132e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.941880853148176e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.0004715994291473,288.73712158203125,294.1499938964844,253.009994506836,252.2924194335937,254.0364227294922,252.0854034423828,286.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.185077667236328,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,9.441049041924998e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,9.941877942765132e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,7.343039033003151e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,9.941880853148176e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.0004715994291473,288.73712158203125,294.1499938964844,253.009994506836,252.2924194335937,254.0364227294922,252.0854034423828,286.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558035892112457e-09,0.0010059280321002,-0.0162331536412239,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.185077667236328,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.443271846976133e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.0,0.0,9.944219345925376e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,7.344767800532281e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.94422225630842e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.0004717104893643,288.7292785644531,294.1499938964844,253.0,252.2835235595703,254.0271911621093,252.0751342773437,286.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.191564559936523,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,9.445509931538254e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,9.946575301000848e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,7.346508209593594e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,9.946578211383894e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,0.0004718222480732,288.721435546875,294.1499938964844,252.9900054931641,252.2746124267578,254.0179443359375,252.0648498535156,286.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.19814109802246,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.44994026212953e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,7.349954103119671e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,9.951243555406108e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0004720435536,288.7057189941406,294.1499938964844,252.97000122070312,252.2567901611328,253.9994354248047,252.0442657470703,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.211366653442383,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.44994026212953e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,9.951240645023064e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,7.349954103119671e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,9.951243555406108e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0004720435536,288.7057189941406,294.1499938964844,252.97000122070312,252.2567901611328,253.9994354248047,252.0442657470703,286.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.211366653442383,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.454148676013574e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,7.353227556450292e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,9.955676068784668e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0004722537996713,288.69000244140625,294.1499938964844,252.9499969482422,252.23892211914065,253.9808959960937,252.023666381836,286.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.22429656982422,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489501953125,0.0,0.0,9.454148676013574e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,9.955672430805862e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330810546875,0.0,0.0,7.353227556450292e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,9.955676068784668e-05,290.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0004722537996713,288.69000244140625,294.1499938964844,252.9499969482422,252.23892211914065,253.9808959960937,252.023666381836,286.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237788553935e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.22429656982422,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
