time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530460,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,7.356238347711042e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.959752060240136e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0004724471655208,288.6742553710937,294.1499938964844,252.92999267578125,252.22105407714844,253.9623107910156,252.0030517578125,286.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.236618041992188,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334167480469,0.0,0.0,9.45801948546432e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.959748422261328e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,7.356238347711042e-05,289.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.959752060240136e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,0.0004724471655208,288.6742553710937,294.1499938964844,252.92999267578125,252.22105407714844,253.9623107910156,252.0030517578125,286.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.236618041992188,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0004726161423604,288.6584777832031,294.1499938964844,252.9100036621093,252.20315551757807,253.9436950683593,251.9824676513672,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.247852325439453,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,9.461402078159152e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,9.963310731109232e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,7.35886933398433e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.96331436908804e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,0.0004726161423604,288.6584777832031,294.1499938964844,252.9100036621093,252.20315551757807,253.9436950683593,251.9824676513672,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.247852325439453,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,9.46292930166237e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,9.964918717741966e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,7.360056770266965e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,9.964922355720772e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574951171875,0.0,0.0,0.0004726924235001,288.65057373046875,294.1499938964844,252.8999938964844,252.19419860839844,253.9343719482422,251.97218322753903,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.253093719482425,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,9.464305912842974e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,9.966368088498712e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869689941406,0.0,0.0,7.361127063632011e-05,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,9.96637172647752e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494079589844,0.0,0.0,0.0004727611958514,288.6427001953125,294.1499938964844,252.88999938964844,252.1852264404297,253.925048828125,251.9619140625,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.258007049560547,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.466722258366644e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,9.9689161288552e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0004728818894363,288.6268920898437,294.1499938964844,252.8699951171875,252.16729736328125,253.9063720703125,251.9413909912109,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26694297790528,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.466722258366644e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0148010253906,0.0,0.0,9.968913218472152e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,7.363006443483755e-05,289.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648742675781,0.0,0.0,9.9689161288552e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0004728818894363,288.6268920898437,294.1499938964844,252.8699951171875,252.16729736328125,253.9063720703125,251.9413909912109,286.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.26694297790528,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.97106180875562e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0004729836655315,288.6110534667969,294.1499938964844,252.8500061035156,252.1493530273437,253.8876800537109,251.92092895507807,286.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27481460571289,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710388183594,0.0,0.0,9.468759526498616e-05,290.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,9.971058898372576e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,7.364591147052124e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.97106180875562e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,0.0004729836655315,288.6110534667969,294.1499938964844,252.8500061035156,252.1493530273437,253.8876800537109,251.92092895507807,286.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27481460571289,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.47054650168866e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.972942643798888e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0004730729269795,288.59521484375,294.1499938964844,252.8300018310547,252.13140869140625,253.8689422607422,251.9005126953125,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28186798095703,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,9.47054650168866e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,9.972939733415842e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,7.365980854956433e-05,289.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,9.972942643798888e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0004730729269795,288.59521484375,294.1499938964844,252.8300018310547,252.13140869140625,253.8689422607422,251.9005126953125,286.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28186798095703,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,9.974638669518754e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0004731533699668,288.579345703125,294.1499938964844,252.8099975585937,252.1134490966797,253.8501892089844,251.8801422119141,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28843879699707,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93975830078125,0.0,0.0,9.472156671108678e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96685791015625,0.0,0.0,9.974635759135708e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,7.367233774857596e-05,289.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,9.974638669518754e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.0004731533699668,288.579345703125,294.1499938964844,252.8099975585937,252.1134490966797,253.8501892089844,251.8801422119141,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.28843879699707,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.472889360040426e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588623046875,0.0,0.0,9.975407738238572e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174499511719,0.0,0.0,7.367803482338786e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110717773437,0.0,0.0,9.97541064862162e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9764709472656,0.0,0.0,0.0004731899825856,288.5714111328125,294.1499938964844,252.8000030517578,252.10446166992188,253.8408050537109,251.8699645996093,286.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.291519165039062,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,9.473595127929002e-05,290.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,9.97615061351098e-05,289.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,7.368352089542896e-05,289.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,9.976153523894028e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683532714844,0.0,0.0,0.0004732252273242,288.5634765625,294.1499938964844,252.7899932861328,252.09548950195312,253.83140563964844,251.8598175048828,286.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.294511795043945,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.977546142181382e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,9.977548324968666e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0004732914094347,288.5475769042969,294.1499938964844,252.7700042724609,252.07752990722656,253.81260681152344,251.83950805664065,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30025863647461,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,9.474920079810543e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,9.977546142181382e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,7.369383092736825e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,9.977548324968666e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,0.0004732914094347,288.5475769042969,294.1499938964844,252.7700042724609,252.07752990722656,253.81260681152344,251.83950805664065,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30025863647461,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927001953125,0.0,0.0,9.476181003265084e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,9.97887400444597e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.978876914829016e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0004733544192276,288.5316772460937,294.1499938964844,252.75,252.0595703125,253.7937774658203,251.8192443847656,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.305776596069336,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927001953125,0.0,0.0,9.476181003265084e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,9.97887400444597e-05,289.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,7.370363891823217e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.978876914829016e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0004733544192276,288.5316772460937,294.1499938964844,252.75,252.0595703125,253.7937774658203,251.8192443847656,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.305776596069336,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,9.477425192017108e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,7.371331594185904e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.980186587199567e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0004734165850095,288.5157775878906,294.1499938964844,252.72999572753903,252.04161071777344,253.77493286132807,251.7989959716797,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.311185836791992,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,9.477425192017108e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,9.980183676816524e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631896972656,0.0,0.0,7.371331594185904e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8570556640625,0.0,0.0,9.980186587199567e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91961669921875,0.0,0.0,0.0004734165850095,288.5157775878906,294.1499938964844,252.72999572753903,252.04161071777344,253.77493286132807,251.7989959716797,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.311185836791992,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,9.98152609099634e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,0.0004734801186714,288.4998474121094,294.1499938964844,252.7100067138672,252.023666381836,253.7560577392578,251.77877807617188,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.316600799560547,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,9.478697029408067e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8867492675781,0.0,0.0,9.981523180613294e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476257324219,0.0,0.0,7.372320396825671e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,9.98152609099634e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,0.0004734801186714,288.4998474121094,294.1499938964844,252.7100067138672,252.023666381836,253.7560577392578,251.77877807617188,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.316600799560547,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534240722656,0.0,0.0,9.479354048380628e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,9.982215124182404e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,7.372831169050187e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,9.982218034565447e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,0.0004735129186883,288.4918518066406,294.1499938964844,252.6999969482422,252.0146942138672,253.74661254882807,251.76866149902344,286.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.319339752197266,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,9.48003216763027e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,9.982929623220116e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320617675781,0.0,0.0,7.373359403572977e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,9.9829318060074e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,0.0004735468246508,288.48388671875,294.1499938964844,252.69000244140625,252.00572204589844,253.7371520996093,251.7585601806641,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.32211685180664,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,9.48146407608874e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,7.374472625087947e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,9.98444011202082e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,0.0004736183327622,288.4679260253906,294.1499938964844,252.6699981689453,251.98780822753903,253.71823120117188,251.7383575439453,286.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32782554626465,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,9.48146407608874e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,9.984437201637776e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,7.374472625087947e-05,289.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81060791015625,0.0,0.0,9.98444011202082e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,0.0004736183327622,288.4679260253906,294.1499938964844,252.6699981689453,251.98780822753903,253.71823120117188,251.7383575439453,286.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.32782554626465,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,9.986059740185738e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0004736951959785,288.4519348144531,294.1499938964844,252.6499938964844,251.9698944091797,253.6992950439453,251.7181396484375,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.33376884460449,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,9.48300221352838e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83856201171875,0.0,0.0,9.986056829802692e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,7.375668792519718e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7950744628906,0.0,0.0,9.986059740185738e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,0.0004736951959785,288.4519348144531,294.1499938964844,252.6499938964844,251.9698944091797,253.6992950439453,251.7181396484375,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.33376884460449,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.779541015625,0.0,0.0,9.987808880396189e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,0.0004737781709991,288.4359436035156,294.1499938964844,252.6300048828125,251.9519958496093,253.68032836914065,251.69793701171875,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.339994430541992,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,9.48466404224746e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224792480469,0.0,0.0,9.987806697608904e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,7.376961002591997e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.779541015625,0.0,0.0,9.987808880396189e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,0.0004737781709991,288.4359436035156,294.1499938964844,252.6300048828125,251.9519958496093,253.68032836914065,251.69793701171875,286.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.339994430541992,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,9.989691170630977e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76397705078125,0.0,0.0,9.98969335341826e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0004738675779663,288.4199523925781,294.1499938964844,252.6100006103516,251.9341278076172,253.66134643554688,251.6777191162109,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.346519470214844,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.486453200224788e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806396484375,0.0,0.0,9.989691170630977e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,7.37835289328359e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76397705078125,0.0,0.0,9.98969335341826e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0004738675779663,288.4199523925781,294.1499938964844,252.6100006103516,251.9341278076172,253.66134643554688,251.6777191162109,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.346519470214844,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77459716796875,0.0,0.0,9.487399074714632e-05,290.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79833984375,0.0,0.0,9.990687249228358e-05,289.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,7.379089220194146e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,9.990690159611404e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8138427734375,0.0,0.0,0.0004739148425869,288.4119567871094,294.1499938964844,252.6000061035156,251.9252014160156,253.6518402099609,251.6676025390625,286.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.34990692138672,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666931152344,0.0,0.0,9.48838351177983e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,9.991723345592618e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,7.379854650935158e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.991726255975664e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056945800781,0.0,0.0,0.0004739639989566,288.4039306640625,294.1499938964844,252.58999633789065,251.91629028320312,253.642333984375,251.65750122070312,286.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.35337829589844,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,9.993927233153954e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,9.993929415941238e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,0.0004740685108117,288.3879089355469,294.1499938964844,252.57000732421875,251.89846801757807,253.6233062744141,251.63726806640625,286.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36059761047364,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,9.490476077189668e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,9.993927233153954e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,7.38148155505769e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328491210937,0.0,0.0,9.993929415941238e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,0.0004740685108117,288.3879089355469,294.1499938964844,252.57000732421875,251.89846801757807,253.6233062744141,251.63726806640625,286.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36059761047364,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,0.0004741831799037,288.3718566894531,294.1499938964844,252.5500030517578,251.8806610107422,253.604248046875,251.6170196533203,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.368263244628903,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
