time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532800,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73504638671875,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,9.996344306273386e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,7.38326707505621e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,9.99634648906067e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7731018066406,0.0,0.0,0.0004741831799037,288.3718566894531,294.1499938964844,252.5500030517578,251.8806610107422,253.604248046875,251.6170196533203,286.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.368263244628903,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.999115718528628e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,9.999117901315913e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0004743146419059,288.3558044433594,294.1499938964844,252.5303192138672,251.8632354736328,253.585189819336,251.59678649902344,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.3764705657959,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,9.495403355685994e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.999115718528628e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,9.999117901315913e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,0.0004743146419059,288.3558044433594,294.1499938964844,252.5303192138672,251.8632354736328,253.585189819336,251.59678649902344,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.3764705657959,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0004744702600874,288.3397216796875,294.1499938964844,252.5112762451172,251.84646606445312,253.56610107421875,251.5767364501953,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.385374069213867,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033386230469,0.0,0.0,9.498517465544865e-05,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.0001000239572022,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913146972656,0.0,0.0,7.387736695818603e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.00010002397903,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0004744702600874,288.3397216796875,294.1499938964844,252.5112762451172,251.84646606445312,253.56610107421875,251.5767364501953,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975199950655e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.385374069213867,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954040527344,0.0,0.0,9.500241867499426e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,0.0001000421107164,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,7.389077654806897e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,0.0001000421398202,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,0.0004745563783217,288.3316650390625,294.1499938964844,252.50196838378903,251.8383026123047,253.5565643310547,251.56678771972656,286.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.39008331298828,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,9.502112516202033e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001000618140096,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67559814453125,0.0,0.0,7.390532846329734e-05,289.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,0.0001000618358375,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240905761719,0.0,0.0,0.0004746498307213,288.3236083984375,294.1499938964844,252.4927978515625,251.830307006836,253.54702758789065,251.55691528320312,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.39501571655273,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,7.393721170956269e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,0.0004748545761685,288.3074951171875,294.1499938964844,252.474853515625,251.8147125244141,253.5279541015625,251.53738403320312,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40546417236328,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,9.506211790721864e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,7.393721170956269e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546630859375,0.0,0.0,0.000100105004094,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.707763671875,0.0,0.0,0.0004748545761685,288.3074951171875,294.1499938964844,252.474853515625,251.8147125244141,253.5279541015625,251.53738403320312,286.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40546417236328,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556701660156,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,0.0001001538257696,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004750861844513,288.2913818359375,294.1499938964844,252.45741271972656,251.79962158203125,253.50889587402344,251.51821899414065,286.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.416866302490234,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556701660156,0.0,0.0,9.51084803091362e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772766113281,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6389465332031,0.0,0.0,0.0001001538257696,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0004750861844513,288.2913818359375,294.1499938964844,252.45741271972656,251.79962158203125,253.50889587402344,251.51821899414065,286.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.416866302490234,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,9.516000136500224e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6232604980469,0.0,0.0,0.0001002080825855,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750183105469,0.0,0.0,0.000475343549624,288.2752380371094,294.1499938964844,252.44039916992188,251.78501892089844,253.4898681640625,251.4994354248047,286.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.429229736328125,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,9.516000136500224e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610717773437,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,7.401334005407989e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6232604980469,0.0,0.0,0.0001002080825855,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750183105469,0.0,0.0,0.000475343549624,288.2752380371094,294.1499938964844,252.44039916992188,251.78501892089844,253.4898681640625,251.4994354248047,286.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.429229736328125,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075134277344,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.000475625245599,288.2590637207031,294.1499938964844,252.42379760742188,251.7708435058593,253.4708709716797,251.48101806640625,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.442533493041992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,9.521639731246978e-05,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448669433594,0.0,0.0,0.0001002674398478,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,7.405719952657819e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075134277344,0.0,0.0,0.0001002674616756,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,0.000475625245599,288.2590637207031,294.1499938964844,252.42379760742188,251.7708435058593,253.4708709716797,251.48101806640625,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.442533493041992,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,9.52463160501793e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,0.0001002989520202,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,7.408047531498596e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5996398925781,0.0,0.0,0.0001002989738481,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,0.0004757747228723,288.2509765625,294.1499938964844,252.4156188964844,251.76388549804688,253.46139526367188,251.4719696044922,286.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.449535369873047,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,9.52771952142939e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.0001003314682748,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966796875,0.0,0.0,7.410449325107038e-05,289.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,0.0001003314901026,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6422424316406,0.0,0.0,0.0004759289731737,288.2428894042969,294.1499938964844,252.4075469970703,251.75701904296875,253.4519195556641,251.4630126953125,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.45673942565918,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.0001003991856123,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0004762501048389,288.2266845703125,294.1499938964844,252.3916015625,251.74354553222656,253.4329833984375,251.44534301757807,286.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47164726257324,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,9.534148557577282e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0001003991637844,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,7.415449363179505e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.0001003991856123,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258239746094,0.0,0.0,0.0004762501048389,288.2266845703125,294.1499938964844,252.3916015625,251.74354553222656,253.4329833984375,251.44534301757807,286.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.47164726257324,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0004765847988892,288.21044921875,294.1499938964844,252.3759307861328,251.7303466796875,253.4141082763672,251.42800903320312,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.487138748168945,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,9.540848986944184e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,7.420660404022783e-05,289.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601806640625,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.609375,0.0,0.0,0.0004765847988892,288.21044921875,294.1499938964844,252.3759307861328,251.7303466796875,253.4141082763672,251.42800903320312,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.487138748168945,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,7.425994408549741e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0001005419544526,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.0,0.0004769273509737,288.1942138671875,294.1499938964844,252.3604736328125,251.7173767089844,253.3952789306641,251.4110107421875,286.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50299453735352,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.54770584939979e-05,290.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,0.0001005419326247,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,7.425994408549741e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0001005419544526,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5929260253906,0.0,0.0,0.0004769273509737,288.1942138671875,294.1499938964844,252.3604736328125,251.7173767089844,253.3952789306641,251.4110107421875,286.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.50299453735352,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437927246094,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,0.0001006145394057,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.000477271649288,288.1779479980469,294.1499938964844,252.3451995849609,251.70458984375,253.37649536132807,251.394287109375,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.518957138061523,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437927246094,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635681152344,0.0,0.0,0.0001006145175779,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52850341796875,0.0,0.0,0.0001006145394057,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.000477271649288,288.1779479980469,294.1499938964844,252.3451995849609,251.70458984375,253.37649536132807,251.394287109375,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.518957138061523,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5357666015625,0.0,0.0,9.558013698551804e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,0.0001006504753604,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,7.434011058649048e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,0.0001006504971883,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682373046875,0.0,0.0,0.0004774422268383,288.1697998046875,294.1499938964844,252.33761596679688,251.69825744628903,253.3671112060547,251.38604736328125,286.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.52688407897949,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277404785156,0.0,0.0,9.561370097799228e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0001006858219625,289.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,7.436621672241017e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,0.0001006858437904,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,0.0004776098940055,288.1616516113281,294.1499938964844,252.3300628662109,251.6919403076172,253.3577575683593,251.3778533935547,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.53470230102539,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116577148437,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013122558594,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,0.0001007533210213,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0004779299779329,288.1453552246094,294.1499938964844,252.31500244140625,251.67938232421875,253.33908081054688,251.3616485595703,286.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54982566833496,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116577148437,0.0,0.0,9.567778033670038e-05,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0001007532991934,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013122558594,0.0,0.0,7.441605703206733e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,0.0001007533210213,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0004779299779329,288.1453552246094,294.1499938964844,252.31500244140625,251.67938232421875,253.33908081054688,251.3616485595703,286.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.54982566833496,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.573448187438772e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,0.0004782132455147,288.1290283203125,294.1499938964844,252.3000030517578,251.6668701171875,253.32046508789065,251.3456573486328,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.563417434692383,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.573448187438772e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0001008130129775,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853515625,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,0.0001008130348054,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270080566406,0.0,0.0,0.0004782132455147,288.1290283203125,294.1499938964844,252.3000030517578,251.6668701171875,253.32046508789065,251.3456573486328,286.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.563417434692383,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693603515625,0.0,0.0,7.449801341863349e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.0001008642793749,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,0.0004784563498105,288.1126708984375,294.1499938964844,252.2849884033203,251.65435791015625,253.3018951416016,251.329818725586,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57532501220703,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,9.578315075486898e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4981994628906,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693603515625,0.0,0.0,7.449801341863349e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.0001008642793749,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,0.0004784563498105,288.1126708984375,294.1499938964844,252.2849884033203,251.65435791015625,253.3018951416016,251.329818725586,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57532501220703,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.0004786501813214,288.0963134765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2833709716797,251.31411743164065,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.585128784179688,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632873535156,0.0,0.0,9.582195343682542e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818420410156,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.0004786501813214,288.0963134765625,294.1499938964844,252.2699432373047,251.64178466796875,253.2833709716797,251.31411743164065,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.585128784179688,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552001953125,0.0,0.0,9.583659993950278e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736328125,0.0,0.0,0.0001009205443551,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453125,0.0,0.0,7.453958096448332e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4409484863281,0.0,0.0,0.000100920566183,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4856872558594,0.0,0.0,0.0004787233483511,288.088134765625,294.1499938964844,252.26239013671875,251.63546752929688,253.27413940429688,251.3063201904297,286.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.588817596435547,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,9.584937652107328e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654541015625,0.0,0.0,0.0001009339976008,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,7.45495199225843e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.0001009340194286,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,0.0004787871439475,288.0799560546875,294.1499938964844,252.2548065185547,251.62911987304688,253.26492309570312,251.2985382080078,286.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.592050552368164,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,0.0001009514162433,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.000478869798826,288.0635681152344,294.1499938964844,252.23953247070312,251.6163024902344,253.2465209960937,251.2830047607422,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59653282165528,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43096923828125,0.0,0.0,9.586591477273032e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,0.0001009514162433,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212646484375,0.0,0.0,7.456238381564617e-05,289.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.0,0.0,0.0001009514380712,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.000478869798826,288.0635681152344,294.1499938964844,252.23953247070312,251.6163024902344,253.2465209960937,251.2830047607422,286.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.59653282165528,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
