time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,7.456728781107813e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0004789012600667,288.04718017578125,294.1499938964844,252.2240753173828,251.6032867431641,253.2281646728516,251.2675018310547,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.598529815673828,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.414794921875,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4326477050781,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,7.456728781107813e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010009765625,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,0.0004789012600667,288.04718017578125,294.1499938964844,252.2240753173828,251.6032867431641,253.2281646728516,251.2675018310547,286.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.598529815673828,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.0001009541738312,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0004788827791344,288.0307922363281,294.1499938964844,252.2084045410156,251.5900421142578,253.2098693847656,251.251953125,286.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59800338745117,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39862060546875,0.0,0.0,9.586851228959858e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,0.0001009541520033,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38916015625,0.0,0.0,7.45643992559053e-05,289.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.0001009541738312,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4277648925781,0.0,0.0,0.0004788827791344,288.0307922363281,294.1499938964844,252.2084045410156,251.5900421142578,253.2098693847656,251.251953125,286.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.59800338745117,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41119384765625,0.0,0.0,0.000478827569168,288.0143737792969,294.1499938964844,252.1924591064453,251.5764923095703,253.19161987304688,251.23635864257807,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59569931030273,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,9.585746738594024e-05,290.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,0.0001009425177471,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,7.455580634996295e-05,289.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,0.000100942539575,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41119384765625,0.0,0.0,0.000478827569168,288.0143737792969,294.1499938964844,252.1924591064453,251.5764923095703,253.19161987304688,251.23635864257807,286.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.59569931030273,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,9.584926010575144e-05,290.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916320800781,0.0,0.0,0.0001009338811854,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,7.454943261109293e-05,289.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609619140625,0.0,0.0,0.0001009338957373,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029235839844,0.0,0.0,0.0004787866200786,288.00616455078125,294.1499938964844,252.1843719482422,251.5695953369141,253.18251037597656,251.2285003662109,286.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.593891143798828,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662414550781,0.0,0.0,9.583956125425176e-05,290.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3834228515625,0.0,0.0,0.0001009236657409,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,7.45418801670894e-05,289.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,0.0001009236802929,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,0.000478738133097,287.9979553222656,294.1499938964844,252.1762084960937,251.56260681152344,253.17340087890625,251.2206268310547,285.9935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.59170722961425,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0004786237550433,287.9815673828125,294.1499938964844,252.1596069335937,251.54833984375,253.1552276611328,251.2047119140625,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.58650779724121,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,9.58166565396823e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.0001008995459415,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,7.452406862284988e-05,289.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.0001008995604934,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3780822753906,0.0,0.0,0.0004786237550433,287.9815673828125,294.1499938964844,252.1596069335937,251.54833984375,253.1552276611328,251.2047119140625,285.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.58650779724121,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0004784937773365,287.96514892578125,294.1499938964844,252.14259338378903,251.5336456298828,253.1370849609375,251.18858337402344,285.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.580543518066406,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338623046875,0.0,0.0,9.579063771525398e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505859375,0.0,0.0,0.0001008721446851,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248596191406,0.0,0.0,7.450383418472484e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,0.0001008721665129,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0004784937773365,287.96514892578125,294.1499938964844,252.14259338378903,251.5336456298828,253.1370849609375,251.18858337402344,285.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.580543518066406,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0001008433391689,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0001008433609968,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,0.0004783571348525,287.94873046875,294.1499938964844,252.1251373291016,251.5184631347656,253.11895751953125,251.1721649169922,285.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57430076599121,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,9.576328011462464e-05,290.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0001008433391689,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,7.448255928466097e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048400878906,0.0,0.0,0.0001008433609968,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,0.0004783571348525,287.94873046875,294.1499938964844,252.1251373291016,251.5184631347656,253.11895751953125,251.1721649169922,285.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57430076599121,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,0.0004782222094945,287.9322814941406,294.1499938964844,252.1071929931641,251.5027618408203,253.100830078125,251.15542602539065,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.568220138549805,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.57362717599608e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,0.0001008148901746,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.44615463190712e-05,289.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288818359375,0.0,0.0,0.0001008149120025,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,0.0004782222094945,287.9322814941406,294.1499938964844,252.1071929931641,251.5027618408203,253.100830078125,251.15542602539065,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.568220138549805,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933349609375,0.0,0.0,9.57233933149837e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001008013350656,289.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846374511719,0.0,0.0,7.445153460139409e-05,289.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,0.0001008013568934,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0004781578900292,287.924072265625,294.1499938964844,252.09803771972656,251.49468994140625,253.0917816162109,251.1469116210937,285.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.56538391113281,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,9.571131522534416e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0001007886166917,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765808105469,0.0,0.0,7.444213406415656e-05,289.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,0.0001007886312436,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0004780975577887,287.9158630371094,294.1499938964844,252.08872985839844,251.4864654541016,253.0827178955078,251.13829040527344,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.562768936157227,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,0.0004779918526764,287.8994445800781,294.1499938964844,252.0696716308593,251.4695739746093,253.0645904541016,251.1207275390625,285.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.558406829833984,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,9.569014946464448e-05,289.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,0.0001007663304335,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,7.442567584803328e-05,289.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.0001007663449854,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953491210937,0.0,0.0,0.0004779918526764,287.8994445800781,294.1499938964844,252.0696716308593,251.4695739746093,253.0645904541016,251.1207275390625,285.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.558406829833984,-0.0,-7.087486153523059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,0.0004779101582244,287.8830261230469,294.1499938964844,252.0500030517578,251.4519958496093,253.04644775390625,251.1027069091797,285.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.55539894104004,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,9.56737931119278e-05,289.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,0.0001007491082418,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,7.441295747412369e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0001007491227937,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,0.0004779101582244,287.8830261230469,294.1499938964844,252.0500030517578,251.4519958496093,253.04644775390625,251.1027069091797,285.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.55539894104004,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0004778246802743,287.8665771484375,294.1499938964844,252.0287628173828,251.43280029296875,253.0282592773437,251.0839233398437,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55375862121582,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,9.565668733557686e-05,289.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521057128906,0.0,0.0,0.0001007310929708,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,7.439964974764735e-05,289.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245788574219,0.0,0.0,0.0001007311075227,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622375488281,0.0,0.0,0.0004778246802743,287.8665771484375,294.1499938964844,252.0287628173828,251.43280029296875,253.0282592773437,251.0839233398437,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110549565287783e-09,0.0010192036861553,-0.0202994495630264,0.0,0.0,0.0,-0.0088335638865828,60.0,-23.55375862121582,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.0004777079157065,287.85015869140625,294.1499938964844,252.00515747070312,251.41114807128903,253.009994506836,251.064208984375,285.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.552539825439453,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203674316406,0.0,0.0,9.563330968376248e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356872558594,0.0,0.0,0.0001007064711302,289.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.212158203125,0.0,0.0,7.43814671295695e-05,289.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,0.0001007064856821,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2456970214844,0.0,0.0,0.0004777079157065,287.85015869140625,294.1499938964844,252.00515747070312,251.41114807128903,253.009994506836,251.064208984375,285.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081418201300039e-09,0.0010189545573666,-0.020223157480359,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.552539825439453,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,9.561927436152472e-05,289.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274780273437,0.0,0.0,0.0001006916936603,289.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,7.437055319314823e-05,289.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,0.0001006917082122,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.0004776378045789,287.8419189453125,294.1499938964844,251.9925079345703,251.3994598388672,253.0008239746093,251.05377197265625,285.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773680746555,0.0,0.0,0.0,-0.0088104540482163,60.0,-23.551984786987305,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,9.560382750350982e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192687988281,0.0,0.0,0.0001006754246191,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960144042969,0.0,0.0,7.43585333111696e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,0.000100675439171,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291564941406,0.0,0.0,0.0004775606503244,287.8337097167969,294.1499938964844,251.9793243408203,251.38720703125,252.9916076660156,251.0429534912109,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.0201269593089818,0.0,0.0,0.0,-0.0088009126484394,60.0,-23.551454544067383,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,0.0004773870750796,287.8172607421875,294.1499938964844,251.951400756836,251.36111450195312,252.9730834960937,251.02020263671875,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.550479888916016,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.556907752994448e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,0.0001006388338282,289.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799011230469,0.0,0.0,7.433151040459052e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001006388556561,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,0.0004773870750796,287.8172607421875,294.1499938964844,251.951400756836,251.36111450195312,252.9730834960937,251.02020263671875,285.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135819613933,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.550479888916016,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.55293289734982e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001005969970719,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0004771885287482,287.80084228515625,294.1499938964844,251.9215240478516,251.3330078125,252.954345703125,250.9956817626953,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-23.54966735839844,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.55293289734982e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,0.00010059698252,289.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.430059486068785e-05,289.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001005969970719,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,0.0004771885287482,287.80084228515625,294.1499938964844,251.9215240478516,251.3330078125,252.954345703125,250.9956817626953,285.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951870273359418e-09,0.0010178468655794,-0.0198838841170072,0.0,0.0,0.0,-0.0087548997253179,60.0,-23.54966735839844,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004769700462929,287.7843933105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9354248046875,250.9696502685547,285.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54901123046875,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.548559319227934e-05,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0001005509184324,289.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,7.426657248288393e-05,289.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,0.0001005509329843,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795349121094,0.0,0.0,0.0004769700462929,287.7843933105469,294.1499938964844,251.88983154296875,251.30303955078125,252.9354248046875,250.9696502685547,285.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54901123046875,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004767303471453,287.7679748535156,294.1499938964844,251.85646057128903,251.27134704589844,252.91622924804688,250.94175720214844,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.548566818237305,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.54376082518138e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,0.0001005003869067,289.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,7.422925409628078e-05,289.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,0.0001005004014587,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629943847656,0.0,0.0,0.0004767303471453,287.7679748535156,294.1499938964844,251.85646057128903,251.27134704589844,252.91622924804688,250.94175720214844,285.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.548566818237305,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,9.541255712974817e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,0.0001004740115604,289.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.420976908179e-05,289.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200561523437,0.0,0.0,0.0001004740261123,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,0.0004766052297782,287.759765625,294.1499938964844,251.8392028808593,251.25489807128903,252.90655517578125,250.92730712890625,285.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.54840087890625,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.538645826978608e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,0.0001004465302685,289.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.418946916004643e-05,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,0.0001004465448204,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004764748737215,287.75152587890625,294.1499938964844,251.82156372070312,251.2380828857422,252.89678955078125,250.91241455078125,285.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.54829216003418,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,9.533217235002668e-05,289.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001003893630695,289.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,7.414724677801132e-05,289.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,0.0001003893776214,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.0004762037133332,287.735107421875,294.1499938964844,251.7852783203125,251.2033843994141,252.8770904541016,250.8816070556641,285.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54820251464844,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
