time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004707950283773,287.4075927734375,294.1499938964844,250.983139038086,250.4322509765625,252.4151611328125,250.1228942871093,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.595985412597656,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.924915502779186e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0004707950283773,287.4075927734375,294.1499938964844,250.983139038086,250.4322509765625,252.4151611328125,250.1228942871093,285.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.595985412597656,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.050000000745058,0.0004706727631855,287.3912353515625,291.1499938964844,250.9499969482422,250.40093994140625,252.38937377929688,250.0867614746093,285.36895751953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60098648071289,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.050000000745058,9.422490984434262e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.050000000745058,0.0004706727631855,287.3912353515625,291.1499938964844,250.9499969482422,250.40093994140625,252.38937377929688,250.0867614746093,285.36895751953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60098648071289,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.6344062685966492,0.050000000745058,0.0408388003706932,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.6344062685966492,0.050000000745058,0.0430052205920219,289.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.6344062685966492,0.050000000745058,0.0317635089159011,289.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.6344062685966492,0.050000000745058,0.0430052205920219,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.6344062685966492,0.050000000745058,0.2039982378482818,285.83966064453125,291.1499938964844,250.9339599609375,250.38584899902344,275.856689453125,281.1025085449219,285.0981750488281,1.0,0.1097051277756691,0.0,0.0,1.0,1.0,-0.4343346953392029,2.2872231397741419e-07,0.4343344569206238,-0.1259183436632156,0.0,0.0,0.0,10.21010684967041,60.0,-903.098876953125,-0.0,12.278589248657228,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.6318514347076416,0.050000000745058,0.0452340878546237,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6318514347076416,0.050000000745058,0.0476336739957332,289.6435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.6318514347076416,0.050000000745058,0.0351820699870586,289.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.6318514347076416,0.050000000745058,0.0476336739957332,290.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.6318514347076416,0.050000000745058,0.2259536385536193,284.6837463378906,291.1499938964844,250.9181671142578,250.3710327148437,279.1747131347656,289.1824645996094,284.21759033203125,1.0,0.1210898458957672,0.1841905415058136,0.1841905415058136,1.0,1.0,-0.4819762110710144,0.0207028072327375,0.4612734019756317,-0.1175175830721855,0.0,0.0,0.0,12.50917148590088,60.0,-1520.7911376953125,-0.0,16.679584503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.1472473144531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.453571114141045e-21,6.802140437157961e-21,-2.348569323016916e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0456787794828414,289.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0481019541621208,289.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0355279371142387,289.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0481019541621208,290.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.2281749546527862,283.3445129394531,291.1499938964844,250.8872833251953,250.3422241210937,279.2082824707031,289.5892028808594,283.2215576171875,1.0,0.1405970901250839,0.1942576169967651,0.1942576169967651,1.0,1.0,-0.4867165684700012,0.0231758989393711,0.4635406732559204,-0.1164474412798881,0.0,0.0,1.0,20.020214080810547,60.0,-123.80933380126952,-6364.97998046875,23.188119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6496887207031,306.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,3187.153564453125,18000.0,0.0,0.0,0.0057190852239727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208208680152893,0.3208222687244415,-1.390200509376882e-06,0.0,5.8041446209244896e-06,0.0,0.0,5.383029937744141,0.0,0.0,0.0,0.224616140127182,4.0,0.0,1.0
540240,289.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0456787794828414,289.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0481019541621208,289.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0355279371142387,289.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.0481019541621208,290.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3934020996094,0.5713139772415161,0.050000000745058,0.2281749546527862,283.3445129394531,291.1499938964844,250.8872833251953,250.3422241210937,279.2082824707031,289.5892028808594,283.2215576171875,1.0,0.1405970901250839,0.1942576169967651,0.1942576169967651,1.0,1.0,-0.4867165684700012,0.0231758989393711,0.4635406732559204,-0.1164474412798881,0.0,0.0,1.0,20.020214080810547,60.0,-123.80933380126952,-6364.97998046875,23.188119888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6496887207031,306.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,3187.153564453125,18000.0,0.0,0.0,0.0057190852239727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208208680152893,0.3208222687244415,-1.390200509376882e-06,0.0,5.8041446209244896e-06,0.0,0.0,5.383029937744141,0.0,0.0,0.0,0.224616140127182,4.0,0.0,1.0
540300,289.7147521972656,297.1499938964844,293.1499938964844,0.000734016415663,-70.40583801269531,284.44647216796875,0.5495016574859619,0.050000000745058,0.045816071331501,289.7732238769531,297.1499938964844,293.1499938964844,0.0006818119436502,-68.86772918701172,284.3583374023437,0.5495016574859619,0.050000000745058,0.0482465289533138,289.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.5495016574859619,0.050000000745058,0.0356347225606441,289.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7099304199219,0.5495016574859619,0.050000000745058,0.0482465289533138,290.57879638671875,297.1499938964844,293.1499938964844,0.0004938771598972,-213.9883728027344,284.0565490722656,0.5495016574859619,0.050000000745058,0.2288607507944107,283.7849426269531,291.1499938964844,250.8721923828125,250.3282165527344,279.19097900390625,289.5805358886719,284.4855041503906,1.0,0.1490040719509124,0.1949969977140426,0.1949969977140426,1.0,1.0,-0.4881795346736908,0.0234103314578533,0.464769184589386,-0.1167147457599639,0.0,0.0,1.0,23.686708450317383,60.0,2312.2763671875,-7403.23974609375,26.341806411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1089782714844,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,6460.55615234375,19080.0,0.0,0.0,0.0257494002580642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8090664148330688,0.8090718388557434,-5.436033916339511e-06,0.0,2.6132367565878667e-05,0.0,0.0,59.15977096557617,0.0,0.0,0.0,0.4806835055351257,4.0,0.0,1.0
540360,289.7230834960937,297.1499938964844,293.1499938964844,0.001463376567699,-134.35824584960938,287.1424560546875,0.5326777100563049,0.050000000745058,0.045947290956974,289.7764892578125,297.1499938964844,293.1499938964844,0.0014166549080982,-136.96847534179688,287.0602111816406,0.5326777100563049,0.050000000745058,0.0483847111463546,289.67578125,297.1499938964844,293.1499938964844,0.0009551559924148,-68.2084732055664,286.2662658691406,0.5326777100563049,0.050000000745058,0.0357367806136608,289.43231201171875,297.1499938964844,293.1499938964844,0.0010789016960188,-104.3130340576172,286.4501342773437,0.5326777100563049,0.050000000745058,0.0483847111463546,290.583740234375,297.1499938964844,293.1499938964844,0.0010141044622287,-465.0982055664063,286.4778747558594,0.5326777100563049,0.050000000745058,0.2295162230730056,285.22027587890625,291.1499938964844,250.8573303222656,250.31446838378903,279.1805725097656,289.58154296875,285.87408447265625,1.0,0.1565741002559662,0.1957143098115921,0.1957143098115921,0.999575138092041,1.0,-0.4895777702331543,0.0236298162490129,0.4659479558467865,-0.1169937402009964,0.0,0.0,1.0,27.19393920898437,60.0,2824.569580078125,-7418.927734375,29.375822067260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87091064453125,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,11650.328125,19080.0,0.0,0.0,0.0454885251820087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0974828004837036,1.0974926948547363,-9.948839760909324e-06,0.0,4.616507067112252e-05,0.0,0.0,146.99667358398438,0.0,0.0,0.0,0.6125256419181824,4.0,0.0,1.0
540420,289.7533569335937,297.1499938964844,293.1499938964844,0.0023385437671095,-206.0733795166016,289.9599609375,0.5159675478935242,0.050000000745058,0.0461125485599041,289.7951354980469,297.1499938964844,293.1499938964844,0.0023068091832101,-214.06483459472656,289.9029846191406,0.5159675478935242,0.050000000745058,0.048558734357357,289.7030029296875,297.1499938964844,293.1499938964844,0.001878980663605,-128.80133056640625,289.20709228515625,0.5159675478935242,0.050000000745058,0.0358653143048286,289.4599609375,297.1499938964844,293.1499938964844,0.0020694369450211,-192.05645751953125,289.4861145019531,0.5159675478935242,0.050000000745058,0.048558734357357,290.6039733886719,297.1499938964844,293.1499938964844,0.001685460563749,-742.0272216796875,288.9951171875,0.5159675478935242,0.050000000745058,0.2303417176008224,286.6506042480469,291.1499938964844,250.837631225586,250.2963104248047,279.1756286621094,289.5985107421875,287.04656982421875,1.0,0.1655638515949249,0.1970740854740142,0.1970740854740142,0.9990013837814332,1.0,-0.491338700056076,0.0240017157047987,0.4673369824886322,-0.1172819286584854,0.0,0.0,1.0,31.61070251464844,60.0,2548.84814453125,-7229.9814453125,33.22083282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55126953125,306.19268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15707.171875,19080.0,0.0,0.0,0.0721140131354332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2747091054916382,1.2747225761413574,-1.34192578116199e-05,0.0,7.318655116250739e-05,0.0,0.0,230.2973480224609,0.0,0.0,0.0,0.7015999555587769,4.0,0.0,1.0
540480,289.7718811035156,297.1499938964844,293.1499938964844,0.002736531663686,-237.4619903564453,291.04376220703125,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8074951171875,297.1499938964844,293.1499938964844,0.0027133277617394,-247.9497985839844,291.0007629394531,0.5097686052322388,0.050000000745058,0.048636682331562,289.71923828125,297.1499938964844,293.1499938964844,0.0022989576682448,-155.24244689941406,290.3411865234375,0.5097686052322388,0.050000000745058,0.0359228886663913,289.47613525390625,297.1499938964844,293.1499938964844,0.0025199830997735,-230.34913635253903,290.6633605957031,0.5097686052322388,0.050000000745058,0.048636682331562,290.6169738769531,297.1499938964844,293.1499938964844,0.0019902870990335,-863.259521484375,289.9482727050781,0.5097686052322388,0.050000000745058,0.2307114899158477,287.140869140625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752014160156,289.610595703125,287.482421875,1.0,0.1694204360246658,0.1978543549776077,0.1978543549776077,0.9987253546714784,1.0,-0.4921274781227112,0.0242054089903831,0.4679220616817474,-0.1173880845308303,0.0,0.0,1.0,33.58895492553711,60.0,2340.98583984375,-7138.44140625,34.951744079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0562744140625,305.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16816.775390625,19080.0,0.0,0.0,0.0846698656678199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318968653678894,1.31898295879364,-1.4367285075422842e-05,0.0,8.592914673499763e-05,0.0,0.0,255.12843322753903,0.0,0.0,0.0,0.7238253355026245,4.0,0.0,1.0
540540,289.8352355957031,297.1499938964844,293.1499938964844,0.0038591804914176,-320.1753234863281,293.7900390625,0.4955898225307464,0.050000000745058,0.0463909581303596,289.8523864746094,297.1499938964844,293.1499938964844,0.0038642298895865,-337.5836181640625,293.7904357910156,0.4955898225307464,0.050000000745058,0.0488519109785556,289.7751770019531,297.1499938964844,293.1499938964844,0.0034740874543786,-224.910400390625,293.2182006835937,0.4955898225307464,0.050000000745058,0.0360818579792976,289.53173828125,297.1499938964844,293.1499938964844,0.0037911187391728,-331.4382019042969,293.6573791503906,0.4955898225307464,0.050000000745058,0.0488519109785556,290.6638488769531,297.1499938964844,293.1499938964844,0.0028328117914497,-1181.185791015625,292.3469543457031,0.4955898225307464,0.050000000745058,0.2317324429750442,288.3476257324219,291.1499938964844,250.8002014160156,250.2620391845703,279.1769104003906,289.6560363769531,288.6083068847656,1.0,0.1796002238988876,0.2006100863218307,0.2006100863218307,0.9978756308555604,1.0,-0.4943054020404815,0.0249036271125078,0.4694017767906189,-0.1176053062081337,0.0,0.0,1.0,39.05062484741211,60.0,1751.5255126953125,-6939.50244140625,39.75862884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0569763183594,304.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18439.111328125,20160.0,0.0,0.0,0.1212893426418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811256885528564,1.3811414241790771,-1.575332134962082e-05,0.0,0.0001230932684848,0.0,0.0,292.9242858886719,0.0,0.0,0.0,0.7700229287147522,4.0,0.0,1.0
540600,289.8352355957031,297.1499938964844,293.1499938964844,0.0038591804914176,-320.1753234863281,293.7900390625,0.4955898225307464,0.050000000745058,0.0463909581303596,289.8523864746094,297.1499938964844,293.1499938964844,0.0038642298895865,-337.5836181640625,293.7904357910156,0.4955898225307464,0.050000000745058,0.0488519109785556,289.7751770019531,297.1499938964844,293.1499938964844,0.0034740874543786,-224.910400390625,293.2182006835937,0.4955898225307464,0.050000000745058,0.0360818579792976,289.53173828125,297.1499938964844,293.1499938964844,0.0037911187391728,-331.4382019042969,293.6573791503906,0.4955898225307464,0.050000000745058,0.0488519109785556,290.6638488769531,297.1499938964844,293.1499938964844,0.0028328117914497,-1181.185791015625,292.3469543457031,0.4955898225307464,0.050000000745058,0.2317324429750442,288.3476257324219,291.1499938964844,250.8002014160156,250.2620391845703,279.1769104003906,289.6560363769531,288.6083068847656,1.0,0.1796002238988876,0.2006100863218307,0.2006100863218307,0.9978756308555604,1.0,-0.4943054020404815,0.0249036271125078,0.4694017767906189,-0.1176053062081337,0.0,0.0,1.0,39.05062484741211,60.0,1751.5255126953125,-6939.50244140625,39.75862884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0569763183594,304.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18439.111328125,20160.0,0.0,0.0,0.1212893426418304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811256885528564,1.3811414241790771,-1.575332134962082e-05,0.0,0.0001230932684848,0.0,0.0,292.9242858886719,0.0,0.0,0.0,0.7700229287147522,4.0,0.0,1.0
540660,289.9003295898437,297.1499938964844,293.1499938964844,0.0048738266341388,-385.5630798339844,295.9478454589844,0.4858716428279876,0.050000000745058,0.0465602129697799,289.90142822265625,297.1499938964844,293.1499938964844,0.0049098362214863,-408.7132568359375,295.98748779296875,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8338623046875,297.1499938964844,293.1499938964844,0.0045205797068774,-279.9846496582031,295.4784240722656,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902099609375,297.1499938964844,293.1499938964844,0.0049482709728181,-411.5811767578125,296.01318359375,0.4858716428279876,0.050000000745058,0.0490301474928855,290.71484375,297.1499938964844,293.1499938964844,0.0035521774552762,-1429.4967041015625,294.2223815917969,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3078308105469,291.1499938964844,250.77297973632807,250.2372894287109,279.1788330078125,289.7066955566406,289.5214233398437,1.0,0.1875765174627304,0.2036048769950866,0.2036048769950866,0.9969560503959656,1.0,-0.4961089491844177,0.0256528053432703,0.4704561531543731,-0.1177075654268264,0.0,0.0,1.0,43.57259368896485,48.0,1330.2117919921875,-6902.416015625,43.76969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.98828125,20160.0,0.0,0.0,0.1536569446325302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314014911651611,1.4314184188842771,-1.692110345175024e-05,0.0,0.0001559422671562,0.0,0.0,326.0922546386719,0.0,0.0,0.0,0.781986653804779,4.0,0.0,1.0
540720,289.9003295898437,297.1499938964844,293.1499938964844,0.0048738266341388,-385.5630798339844,295.9478454589844,0.4858716428279876,0.050000000745058,0.0465602129697799,289.90142822265625,297.1499938964844,293.1499938964844,0.0049098362214863,-408.7132568359375,295.98748779296875,0.4858716428279876,0.050000000745058,0.0490301474928855,289.8338623046875,297.1499938964844,293.1499938964844,0.0045205797068774,-279.9846496582031,295.4784240722656,0.4858716428279876,0.050000000745058,0.0362134985625743,289.5902099609375,297.1499938964844,293.1499938964844,0.0049482709728181,-411.5811767578125,296.01318359375,0.4858716428279876,0.050000000745058,0.0490301474928855,290.71484375,297.1499938964844,293.1499938964844,0.0035521774552762,-1429.4967041015625,294.2223815917969,0.4858716428279876,0.050000000745058,0.2325779050588607,289.3078308105469,291.1499938964844,250.77297973632807,250.2372894287109,279.1788330078125,289.7066955566406,289.5214233398437,1.0,0.1875765174627304,0.2036048769950866,0.2036048769950866,0.9969560503959656,1.0,-0.4961089491844177,0.0256528053432703,0.4704561531543731,-0.1177075654268264,0.0,0.0,1.0,43.57259368896485,48.0,1330.2117919921875,-6902.416015625,43.76969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74102783203125,304.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,19805.98828125,20160.0,0.0,0.0,0.1536569446325302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314014911651611,1.4314184188842771,-1.692110345175024e-05,0.0,0.0001559422671562,0.0,0.0,326.0922546386719,0.0,0.0,0.0,0.781986653804779,4.0,0.0,1.0
540780,289.96240234375,297.1499938964844,293.1499938964844,0.0058295247144997,-438.1155700683594,297.7101135253906,0.4835640788078308,0.050000000745058,0.0466027334332466,289.9502258300781,297.1499938964844,293.1499938964844,0.0059008016251027,-466.0245971679688,297.78375244140625,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8910827636719,297.1499938964844,293.1499938964844,0.0054962560534477,-324.24639892578125,297.3215637207031,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473388671875,297.1499938964844,293.1499938964844,0.0060578403063118,-476.1672973632813,297.9364624023437,0.4835640788078308,0.050000000745058,0.0490749217569828,290.76531982421875,297.1499938964844,293.1499938964844,0.0041817175224423,-1626.492919921875,295.747314453125,0.4835640788078308,0.050000000745058,0.2327902913093567,290.10516357421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1758117675781,289.7574462890625,290.2851257324219,1.0,0.1890321224927902,0.2060997784137725,0.2060997784137725,0.9960364699363708,1.0,-0.4965623319149017,0.0262412056326866,0.4703211188316345,-0.1176496520638465,0.0,0.0,1.0,44.70549392700195,36.0,1054.710693359375,-6972.17626953125,44.77910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9649353027344,304.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0703125,20160.0,0.0,0.0,0.1807604432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440697193145752,1.4407143592834473,-1.7141592252301052e-05,0.0,0.0001834488648455,0.0,0.0,332.4867248535156,0.0,0.0,0.0,0.7866441011428833,4.0,0.0,1.0
540840,289.96240234375,297.1499938964844,293.1499938964844,0.0058295247144997,-438.1155700683594,297.7101135253906,0.4835640788078308,0.050000000745058,0.0466027334332466,289.9502258300781,297.1499938964844,293.1499938964844,0.0059008016251027,-466.0245971679688,297.78375244140625,0.4835640788078308,0.050000000745058,0.0490749217569828,289.8910827636719,297.1499938964844,293.1499938964844,0.0054962560534477,-324.24639892578125,297.3215637207031,0.4835640788078308,0.050000000745058,0.0362465679645538,289.6473388671875,297.1499938964844,293.1499938964844,0.0060578403063118,-476.1672973632813,297.9364624023437,0.4835640788078308,0.050000000745058,0.0490749217569828,290.76531982421875,297.1499938964844,293.1499938964844,0.0041817175224423,-1626.492919921875,295.747314453125,0.4835640788078308,0.050000000745058,0.2327902913093567,290.10516357421875,291.1499938964844,250.74664306640625,250.2135009765625,279.1758117675781,289.7574462890625,290.2851257324219,1.0,0.1890321224927902,0.2060997784137725,0.2060997784137725,0.9960364699363708,1.0,-0.4965623319149017,0.0262412056326866,0.4703211188316345,-0.1176496520638465,0.0,0.0,1.0,44.70549392700195,36.0,1054.710693359375,-6972.17626953125,44.77910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9649353027344,304.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0703125,20160.0,0.0,0.0,0.1807604432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440697193145752,1.4407143592834473,-1.7141592252301052e-05,0.0,0.0001834488648455,0.0,0.0,332.4867248535156,0.0,0.0,0.0,0.7866441011428833,4.0,0.0,1.0
540900,289.99169921875,297.1499938964844,293.1499938964844,0.0062954383902251,-460.5743713378906,298.4815368652344,0.4847672581672668,0.050000000745058,0.0465805009007453,289.97381591796875,297.1499938964844,293.1499938964844,0.0063865003176033,-490.55755615234375,298.5704345703125,0.4847672581672668,0.050000000745058,0.0490515120327472,289.9184875488281,297.1499938964844,293.1499938964844,0.0059699732810258,-343.1817321777344,298.1273193359375,0.4847672581672668,0.050000000745058,0.0362292788922786,289.6748046875,297.1499938964844,293.1499938964844,0.0066087297163903,-503.8335266113281,298.7776184082031,0.4847672581672668,0.050000000745058,0.0490515120327472,290.7896728515625,297.1499938964844,293.1499938964844,0.0044707902707159,-1709.889892578125,296.4130249023437,0.4847672581672668,0.050000000745058,0.2326792478561401,290.4589233398437,291.1499938964844,250.7337951660156,250.2019500732422,279.171630859375,289.781982421875,290.6273193359375,1.0,0.1878455877304077,0.2068741768598556,0.2068741768598556,0.9955766797065736,1.0,-0.4963255226612091,0.0264106001704931,0.4699149429798126,-0.1176361963152885,0.0,0.0,1.0,44.10895919799805,36.0,962.6343383789062,-7041.99169921875,44.24749374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2337646484375,305.067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.205078125,21240.0,0.0,0.0,0.1921866089105606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442352533340454,1.442369818687439,-1.7181006114697084e-05,0.0,0.0001950449805008,0.0,0.0,333.6341247558594,0.0,0.0,0.0,0.8024733662605286,4.0,0.0,1.0
540960,290.019775390625,297.1499938964844,293.1499938964844,0.006756808143109,-480.8116149902344,299.195068359375,0.4872613251209259,0.050000000745058,0.0465348996222019,289.9966735839844,297.1499938964844,293.1499938964844,0.0068693873472511,-512.6915283203125,299.2982482910156,0.4872613251209259,0.050000000745058,0.0490034930408,289.94464111328125,297.1499938964844,293.1499938964844,0.0064393118955194,-360.3065490722656,298.8727722167969,0.4872613251209259,0.050000000745058,0.036193810403347,289.7010803222656,297.1499938964844,293.1499938964844,0.0071627935394644,-528.8594970703125,299.55572509765625,0.4872613251209259,0.050000000745058,0.0490034930408,290.81317138671875,297.1499938964844,293.1499938964844,0.0047462601214647,-1784.8243408203125,297.0286865234375,0.4872613251209259,0.050000000745058,0.2324514687061309,290.79168701171875,291.1499938964844,250.7211761474609,250.19064331054688,279.1658020019531,289.8057556152344,290.9522705078125,1.0,0.1855712085962295,0.2072338908910751,0.2072338908910751,0.9951205253601074,1.0,-0.4958396852016449,0.0264764260500669,0.469363272190094,-0.1176671385765075,0.0,0.0,1.0,42.88743591308594,25.0,899.341064453125,-7141.89697265625,43.1603889465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58258056640625,305.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,20883.994140625,21240.0,0.0,0.0,0.2021939605474472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698396921157837,1.4698575735092163,-1.784208870958537e-05,0.0,0.0002052011695923,0.0,0.0,353.074462890625,0.0,0.0,0.0,0.8029654026031494,4.0,0.0,1.0
541020,290.07232666015625,297.1499938964844,293.1499938964844,0.0076679149642586,-515.0533447265625,300.48114013671875,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0400390625,297.1499938964844,293.1499938964844,0.0078300768509507,-550.2674560546875,300.6108093261719,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073694540187716,-389.5239868164063,300.2180480957031,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082883201539516,-571.6358642578125,300.95904541015625,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052583641372621,-1910.7452392578125,298.1422424316406,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4184875488281,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,289.8505859375,291.5687866210937,1.0,0.1786159723997116,0.2064490765333175,0.2064490765333175,0.9942080974578856,1.0,-0.4943421483039856,0.0262514185160398,0.4680907130241394,-0.1179609149694442,0.0,0.0,0.9472068548202516,39.124732971191406,25.0,821.2780151367188,-7354.3310546875,39.824703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4573059082031,306.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,21529.1953125,21240.0,0.0,0.0,0.2180313915014267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635905027389526,1.4636083841323853,-1.7876682250062004e-05,0.0,0.0002212741383118,0.0,0.0,351.0575561523437,0.0,0.0,0.0,0.7991191148757935,4.0,0.0,1.0
541080,290.07232666015625,297.1499938964844,293.1499938964844,0.0076679149642586,-515.0533447265625,300.48114013671875,0.4953822791576385,0.050000000745058,0.0463943518698215,290.0400390625,297.1499938964844,293.1499938964844,0.0078300768509507,-550.2674560546875,300.6108093261719,0.4953822791576385,0.050000000745058,0.0488554872572422,289.9931335449219,297.1499938964844,293.1499938964844,0.0073694540187716,-389.5239868164063,300.2180480957031,0.4953822791576385,0.050000000745058,0.0360844954848289,289.7497253417969,297.1499938964844,293.1499938964844,0.0082883201539516,-571.6358642578125,300.95904541015625,0.4953822791576385,0.050000000745058,0.0488554872572422,290.8574523925781,297.1499938964844,293.1499938964844,0.0052583641372621,-1910.7452392578125,298.1422424316406,0.4953822791576385,0.050000000745058,0.2317493855953216,291.4184875488281,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,289.8505859375,291.5687866210937,1.0,0.1786159723997116,0.2064490765333175,0.2064490765333175,0.9942080974578856,1.0,-0.4943421483039856,0.0262514185160398,0.4680907130241394,-0.1179609149694442,0.0,0.0,0.9472068548202516,39.124732971191406,25.0,821.2780151367188,-7354.3310546875,39.824703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4573059082031,306.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,21529.1953125,21240.0,0.0,0.0,0.2180313915014267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635905027389526,1.4636083841323853,-1.7876682250062004e-05,0.0,0.0002212741383118,0.0,0.0,351.0575561523437,0.0,0.0,0.0,0.7991191148757935,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085949432104825,-543.4091186523438,301.61334228515625,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802001953125,297.1499938964844,293.1499938964844,0.0088147707283496,-581.3939208984375,301.7655944824219,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083190258592367,-413.8655395507813,301.4032287597656,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094770519062876,-607.3688354492188,302.1943359375,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057387659326195,-2013.9332275390625,299.1276550292969,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,289.8916931152344,292.1437683105469,1.0,0.1732386499643325,0.2036039233207702,0.2036039233207702,0.9932957291603088,1.0,-0.4931464493274688,0.0256037544459104,0.4675427079200744,-0.1187579482793808,0.0,0.0,0.793766438961029,36.12006759643555,25.0,760.237548828125,-7529.29150390625,37.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48321533203125,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23510.017578125,20160.0,0.0,0.0,0.2285275012254715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308098316192627,1.308113932609558,-1.5707546481280588e-05,0.0,0.0002319263585377,0.0,0.0,267.56060791015625,0.0,0.0,0.0,0.708669126033783,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085949432104825,-543.4091186523438,301.61334228515625,0.5026814937591553,0.050000000745058,0.0462821535766124,290.0802001953125,297.1499938964844,293.1499938964844,0.0088147707283496,-581.3939208984375,301.7655944824219,0.5026814937591553,0.050000000745058,0.0487373396754264,290.0367126464844,297.1499938964844,293.1499938964844,0.0083190258592367,-413.8655395507813,301.4032287597656,0.5026814937591553,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094770519062876,-607.3688354492188,302.1943359375,0.5026814937591553,0.050000000745058,0.0487373396754264,290.8979797363281,297.1499938964844,293.1499938964844,0.0057387659326195,-2013.9332275390625,299.1276550292969,0.5026814937591553,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,289.8916931152344,292.1437683105469,1.0,0.1732386499643325,0.2036039233207702,0.2036039233207702,0.9932957291603088,1.0,-0.4931464493274688,0.0256037544459104,0.4675427079200744,-0.1187579482793808,0.0,0.0,0.793766438961029,36.12006759643555,25.0,760.237548828125,-7529.29150390625,37.17527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48321533203125,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23510.017578125,20160.0,0.0,0.0,0.2285275012254715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308098316192627,1.308113932609558,-1.5707546481280588e-05,0.0,0.0002319263585377,0.0,0.0,267.56060791015625,0.0,0.0,0.0,0.708669126033783,4.0,0.0,1.0
541260,290.162353515625,297.1499938964844,293.1499938964844,0.009586077183485,-569.2554321289062,302.61602783203125,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098735662177205,-609.65185546875,302.7867736816406,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758056640625,297.1499938964844,293.1499938964844,0.0093359807506203,-435.9582824707031,302.45245361328125,0.5089101791381836,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107969148084521,-639.8823852539062,303.289306640625,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9348449707031,297.1499938964844,293.1499938964844,0.0062105506658554,-2106.89501953125,299.9962463378906,0.5089101791381836,0.050000000745058,0.230766087770462,292.51971435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,289.9291381835937,292.6280517578125,1.0,0.1689438670873642,0.1987312585115432,0.1987312585115432,0.9923595190048218,1.0,-0.4922443926334381,0.0245690755546093,0.4676752984523773,-0.1200091168284416,0.0,0.0,0.5754972100257874,33.85192108154297,25.0,604.25048828125,-7403.35107421875,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6103820800781,307.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,25261.61328125,20160.0,0.0,0.0,0.2337041646242141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384977579116821,0.8385077118873596,-9.982340088754428e-06,0.0,0.0002371800219407,0.0,0.0,97.28691864013672,0.0,0.0,0.0,0.5153003334999084,4.0,0.0,1.0
541320,290.162353515625,297.1499938964844,293.1499938964844,0.009586077183485,-569.2554321289062,302.61602783203125,0.5089101791381836,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098735662177205,-609.65185546875,302.7867736816406,0.5089101791381836,0.050000000745058,0.0486481934785842,290.0758056640625,297.1499938964844,293.1499938964844,0.0093359807506203,-435.9582824707031,302.45245361328125,0.5089101791381836,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107969148084521,-639.8823852539062,303.289306640625,0.5089101791381836,0.050000000745058,0.0486481934785842,290.9348449707031,297.1499938964844,293.1499938964844,0.0062105506658554,-2106.89501953125,299.9962463378906,0.5089101791381836,0.050000000745058,0.230766087770462,292.51971435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,289.9291381835937,292.6280517578125,1.0,0.1689438670873642,0.1987312585115432,0.1987312585115432,0.9923595190048218,1.0,-0.4922443926334381,0.0245690755546093,0.4676752984523773,-0.1200091168284416,0.0,0.0,0.5754972100257874,33.85192108154297,25.0,604.25048828125,-7403.35107421875,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6103820800781,307.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,25261.61328125,20160.0,0.0,0.0,0.2337041646242141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384977579116821,0.8385077118873596,-9.982340088754428e-06,0.0,0.0002371800219407,0.0,0.0,97.28691864013672,0.0,0.0,0.0,0.5153003334999084,4.0,0.0,1.0
541380,290.2001953125,297.1499938964844,293.1499938964844,0.0108603900298476,-603.3370971679688,303.509033203125,0.515240490436554,0.050000000745058,0.0461208187043666,290.1516418457031,297.1499938964844,293.1499938964844,0.0112408343702554,-646.5582275390625,303.69708251953125,0.515240490436554,0.050000000745058,0.0485674440860748,290.1108093261719,297.1499938964844,293.1499938964844,0.0106341168284416,-464.1388854980469,303.385009765625,0.515240490436554,0.050000000745058,0.035871747881174,289.8675842285156,297.1499938964844,293.1499938964844,0.0135698402300477,-724.2631225585938,304.0343322753906,0.5369945764541626,0.0700644850730896,0.0538621731102466,290.9681396484375,297.1499938964844,293.1499938964844,0.0067616011947393,-2229.0478515625,300.7240905761719,0.515240490436554,0.050000000745058,0.230383038520813,292.8116149902344,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,289.9629821777344,292.82110595703125,1.0,0.1655748635530471,0.1922689825296402,0.1922689825296402,0.9914233088493348,1.0,-0.4977724254131317,0.0235556568950414,0.4742167592048645,-0.1229289546608924,0.0,0.0,0.3303830325603485,31.842041015625,28.0,110.11540985107422,-6508.0234375,34.03385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8978271484375,306.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23548.453125,20160.0,0.0,0.0,0.2324874848127365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471025228500366,0.3471086323261261,-6.092346211516997e-06,0.0,0.0002359452337259,0.0,0.0,20.687389373779297,0.0,0.0,0.0,0.3471179008483886,4.0,0.0,1.0
541440,290.2001953125,297.1499938964844,293.1499938964844,0.0108603900298476,-603.3370971679688,303.509033203125,0.515240490436554,0.050000000745058,0.0461208187043666,290.1516418457031,297.1499938964844,293.1499938964844,0.0112408343702554,-646.5582275390625,303.69708251953125,0.515240490436554,0.050000000745058,0.0485674440860748,290.1108093261719,297.1499938964844,293.1499938964844,0.0106341168284416,-464.1388854980469,303.385009765625,0.515240490436554,0.050000000745058,0.035871747881174,289.8675842285156,297.1499938964844,293.1499938964844,0.0135698402300477,-724.2631225585938,304.0343322753906,0.5369945764541626,0.0700644850730896,0.0538621731102466,290.9681396484375,297.1499938964844,293.1499938964844,0.0067616011947393,-2229.0478515625,300.7240905761719,0.515240490436554,0.050000000745058,0.230383038520813,292.8116149902344,291.1499938964844,250.6276397705078,250.1078491210937,279.09552001953125,289.9629821777344,292.82110595703125,1.0,0.1655748635530471,0.1922689825296402,0.1922689825296402,0.9914233088493348,1.0,-0.4977724254131317,0.0235556568950414,0.4742167592048645,-0.1229289546608924,0.0,0.0,0.3303830325603485,31.842041015625,28.0,110.11540985107422,-6508.0234375,34.03385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8978271484375,306.5732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,23548.453125,20160.0,0.0,0.0,0.2324874848127365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471025228500366,0.3471086323261261,-6.092346211516997e-06,0.0,0.0002359452337259,0.0,0.0,20.687389373779297,0.0,0.0,0.0,0.3471179008483886,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117993876338005,-630.7688598632812,303.9298400878906,0.5224997401237488,0.050000000745058,0.0460426062345504,290.1679382324219,297.1499938964844,293.1499938964844,0.0123998112976551,-680.5768432617188,304.0657958984375,0.5234689116477966,0.0552242808043956,0.0487120859324932,290.127197265625,297.1499938964844,293.1499938964844,0.0115795424208045,-486.1729431152344,303.822509765625,0.5224997401237488,0.050000000745058,0.0358109176158905,289.9040222167969,297.1499938964844,293.1499938964844,0.0321710221469402,-1144.3326416015625,304.0211486816406,0.642207682132721,0.1045188903808593,0.0838971734046936,290.9839172363281,297.1499938964844,293.1499938964844,0.0071304710581898,-2327.151611328125,301.0167236328125,0.5224997401237488,0.050000000745058,0.2299923598766327,292.76043701171875,291.1499938964844,250.61685180664065,250.09841918945312,279.19842529296875,289.9791259765625,292.6748046875,1.0,0.165121242403984,0.2019751518964767,0.2019751518964767,0.9909551739692688,1.0,-0.5333479046821594,0.0273747369647026,0.5059731602668762,-0.1280420422554016,0.0,0.0,0.2270652502775192,30.01966667175293,28.0,-376.4138488769531,-5932.55322265625,35.9287223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6219177246094,305.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22070.71875,19080.0,0.0,0.0,0.2290337979793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178636640310287,0.2178690135478973,-5.357933787308866e-06,0.0,0.0002324401866644,0.0,0.0,10.956578254699709,0.0,0.0,0.0,0.2981911897659302,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0162804909050464,-763.2526245117188,304.0724182128906,0.570597767829895,0.0721009671688079,0.0531877242028713,290.19305419921875,297.1499938964844,293.1499938964844,0.0234963838011026,-980.2124633789062,304.0602722167969,0.6183608174324036,0.0880962163209915,0.0693909972906112,290.1435852050781,297.1499938964844,293.1499938964844,0.0135532757267355,-538.0729370117188,304.0735778808594,0.5512228012084961,0.0651738196611404,0.0380464829504489,289.9643859863281,297.1499938964844,293.1499938964844,0.0575105622410774,-1596.75390625,303.9985656738281,0.7293198108673096,0.1337984055280685,0.1136097088456153,291.00054931640625,297.1499938964844,293.1499938964844,0.0076324706897139,-2477.131591796875,301.2422180175781,0.5369281768798828,0.050000000745058,0.2293356508016586,292.4520263671875,291.1499938964844,250.6062774658203,250.0891876220703,279.40899658203125,289.9959411621094,292.2445068359375,1.0,0.1658410876989364,0.2298935353755951,0.2298935353755951,0.9904971718788148,1.0,-0.6042625308036804,0.039084818214178,0.5651777386665344,-0.1334700137376785,0.0,0.0,0.1693145185708999,27.066112518310547,48.0,-1023.68994140625,-5470.24365234375,40.44795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3925476074219,304.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,20148.697265625,19080.0,0.0,0.0,0.2236245721578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508698314428329,0.1508746147155761,-4.782228643307462e-06,0.0,0.0002269505203003,0.0,0.0,6.665448188781738,0.0,0.0,0.0,0.2908214926719665,4.0,0.0,1.0
