time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3561096191406,297.1499938964844,293.1499938964844,0.0607444085180759,-1590.7735595703125,304.0235900878906,0.7579692602157593,0.1219185069203376,0.1001782491803169,290.3140563964844,297.1499938964844,293.1499938964844,0.0735808163881301,-1917.37939453125,304.0074157714844,0.7933826446533203,0.1386271119117736,0.1207683905959129,290.23699951171875,297.1499938964844,293.1499938964844,0.0598070584237575,-1223.8226318359375,304.0209350585937,0.7550662755966187,0.1226032823324203,0.0770047605037689,290.1126403808594,297.1499938964844,293.1499938964844,0.1073533371090889,-2586.9228515625,303.9662780761719,0.8753887414932251,0.1844950467348098,0.1634408235549926,291.0450439453125,297.1499938964844,293.1499938964844,0.0091787381097674,-2950.317626953125,301.5253601074219,0.580549418926239,0.050000000745058,0.2279190570116043,290.9619445800781,291.1499938964844,250.585678100586,250.0712890625,280.3178405761719,290.0400085449219,290.7599182128906,1.0,0.1789796203374862,0.391540914773941,0.391540914773941,0.9895811676979064,1.0,-0.8271645307540894,0.1618732959032058,0.6652912497520447,-0.0564182326197624,0.0,0.0,0.2872122824192047,21.572677612304688,51.0,-1666.9722900390625,-6701.7021484375,62.6024284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497741699219,304.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18981.611328125,19080.0,0.0,0.0,0.2067583948373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721341460943222,0.1721387058496475,-4.559149147098651e-06,0.0,0.0002098334807669,0.0,0.0,7.29905366897583,0.0,0.0,0.0,0.2892744541168213,4.0,0.0,1.0
541680,290.3561096191406,297.1499938964844,293.1499938964844,0.0607444085180759,-1590.7735595703125,304.0235900878906,0.7579692602157593,0.1219185069203376,0.1001782491803169,290.3140563964844,297.1499938964844,293.1499938964844,0.0735808163881301,-1917.37939453125,304.0074157714844,0.7933826446533203,0.1386271119117736,0.1207683905959129,290.23699951171875,297.1499938964844,293.1499938964844,0.0598070584237575,-1223.8226318359375,304.0209350585937,0.7550662755966187,0.1226032823324203,0.0770047605037689,290.1126403808594,297.1499938964844,293.1499938964844,0.1073533371090889,-2586.9228515625,303.9662780761719,0.8753887414932251,0.1844950467348098,0.1634408235549926,291.0450439453125,297.1499938964844,293.1499938964844,0.0091787381097674,-2950.317626953125,301.5253601074219,0.580549418926239,0.050000000745058,0.2279190570116043,290.9619445800781,291.1499938964844,250.585678100586,250.0712890625,280.3178405761719,290.0400085449219,290.7599182128906,1.0,0.1789796203374862,0.391540914773941,0.391540914773941,0.9895811676979064,1.0,-0.8271645307540894,0.1618732959032058,0.6652912497520447,-0.0564182326197624,0.0,0.0,0.2872122824192047,21.572677612304688,51.0,-1666.9722900390625,-6701.7021484375,62.6024284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497741699219,304.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18981.611328125,19080.0,0.0,0.0,0.2067583948373794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721341460943222,0.1721387058496475,-4.559149147098651e-06,0.0,0.0002098334807669,0.0,0.0,7.29905366897583,0.0,0.0,0.0,0.2892744541168213,4.0,0.0,1.0
541740,290.5199584960937,297.1499938964844,293.1499938964844,0.0951589792966842,-2230.39208984375,304.0093994140625,0.880340576171875,0.1595059186220169,0.135560855269432,290.4722595214844,297.1499938964844,293.1499938964844,0.1095700934529304,-2632.64013671875,303.9958190917969,0.9166823029518129,0.1784397661685943,0.1601684838533401,290.3805847167969,297.1499938964844,293.1499938964844,0.09973756223917,-1802.706298828125,303.99853515625,0.892239511013031,0.1673315018415451,0.1096570566296577,290.2672424316406,297.1499938964844,293.1499938964844,0.1411317139863968,-3227.40283203125,303.9744873046875,0.9854232668876648,0.2300895303487777,0.196581095457077,291.111083984375,297.1499938964844,293.1499938964844,0.0103538110852241,-3211.310791015625,302.0044250488281,0.6137122511863708,0.050000000745058,0.2271445989608764,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9145812988281,290.1055603027344,290.3855285644531,1.0,0.1946370154619217,0.4626127779483795,0.4626127779483795,0.9886651039123536,1.0,-0.9949841499328612,0.2757540643215179,0.719230055809021,0.0266790650784969,0.0,0.0,0.4410341382026672,19.34383201599121,39.0,-648.7530517578125,-9985.1142578125,88.7617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653686523437,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.662109375,18000.0,0.0,0.0,0.1962891668081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32710862159729,0.3271134495735168,-4.827004431717796e-06,0.0,0.000199208559934,0.0,0.0,15.583725929260254,0.0,0.0,0.0,0.3052478432655334,4.0,0.0,1.0
541800,290.5199584960937,297.1499938964844,293.1499938964844,0.0951589792966842,-2230.39208984375,304.0093994140625,0.880340576171875,0.1595059186220169,0.135560855269432,290.4722595214844,297.1499938964844,293.1499938964844,0.1095700934529304,-2632.64013671875,303.9958190917969,0.9166823029518129,0.1784397661685943,0.1601684838533401,290.3805847167969,297.1499938964844,293.1499938964844,0.09973756223917,-1802.706298828125,303.99853515625,0.892239511013031,0.1673315018415451,0.1096570566296577,290.2672424316406,297.1499938964844,293.1499938964844,0.1411317139863968,-3227.40283203125,303.9744873046875,0.9854232668876648,0.2300895303487777,0.196581095457077,291.111083984375,297.1499938964844,293.1499938964844,0.0103538110852241,-3211.310791015625,302.0044250488281,0.6137122511863708,0.050000000745058,0.2271445989608764,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9145812988281,290.1055603027344,290.3855285644531,1.0,0.1946370154619217,0.4626127779483795,0.4626127779483795,0.9886651039123536,1.0,-0.9949841499328612,0.2757540643215179,0.719230055809021,0.0266790650784969,0.0,0.0,0.4410341382026672,19.34383201599121,39.0,-648.7530517578125,-9985.1142578125,88.7617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653686523437,307.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.662109375,18000.0,0.0,0.0,0.1962891668081283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32710862159729,0.3271134495735168,-4.827004431717796e-06,0.0,0.000199208559934,0.0,0.0,15.583725929260254,0.0,0.0,0.0,0.3052478432655334,4.0,0.0,1.0
541860,290.684814453125,297.1499938964844,293.1499938964844,0.1229874491691589,-2740.880859375,304.0100402832031,0.9673863649368286,0.1927125602960586,0.1661552339792251,290.63592529296875,297.1499938964844,293.1499938964844,0.1376962512731552,-3150.8984375,304.0010986328125,0.9919255971908568,0.213099330663681,0.1903984546661377,290.5297546386719,297.1499938964844,293.1499938964844,0.1333409696817398,-2276.5771484375,303.99322509765625,0.9872742891311646,0.207254558801651,0.1381811052560806,290.344482421875,297.1499938964844,293.1499938964844,0.1239999458193779,-2897.16552734375,304.0605773925781,0.9674953818321228,0.2872817516326904,0.175028920173645,291.1879272460937,297.1499938964844,293.1499938964844,0.0112880859524011,-3360.776123046875,302.5293273925781,0.6247889995574951,0.050000000745058,0.2269114255905151,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,290.1825866699219,290.3626403808594,1.0,0.2042449414730072,0.4714880585670471,0.4714880585670471,0.9907650351524352,1.0,-1.077479124069214,0.3108208477497101,0.7666582465171814,0.0464142076671123,0.0,0.0,0.5520121455192566,19.14252662658692,59.0,-135.13157653808594,-11844.677734375,106.06853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72882080078125,307.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,16843.248046875,18000.0,0.0,0.0,0.2004030644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763998389244079,0.4764050245285034,-5.191733180254232e-06,0.0,0.0002033836208283,0.0,0.0,26.347074508666992,0.0,0.0,0.0,0.3585603535175323,4.0,0.0,1.0
541920,290.684814453125,297.1499938964844,293.1499938964844,0.1229874491691589,-2740.880859375,304.0100402832031,0.9673863649368286,0.1927125602960586,0.1661552339792251,290.63592529296875,297.1499938964844,293.1499938964844,0.1376962512731552,-3150.8984375,304.0010986328125,0.9919255971908568,0.213099330663681,0.1903984546661377,290.5297546386719,297.1499938964844,293.1499938964844,0.1333409696817398,-2276.5771484375,303.99322509765625,0.9872742891311646,0.207254558801651,0.1381811052560806,290.344482421875,297.1499938964844,293.1499938964844,0.1239999458193779,-2897.16552734375,304.0605773925781,0.9674953818321228,0.2872817516326904,0.175028920173645,291.1879272460937,297.1499938964844,293.1499938964844,0.0112880859524011,-3360.776123046875,302.5293273925781,0.6247889995574951,0.050000000745058,0.2269114255905151,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,290.1825866699219,290.3626403808594,1.0,0.2042449414730072,0.4714880585670471,0.4714880585670471,0.9907650351524352,1.0,-1.077479124069214,0.3108208477497101,0.7666582465171814,0.0464142076671123,0.0,0.0,0.5520121455192566,19.14252662658692,59.0,-135.13157653808594,-11844.677734375,106.06853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72882080078125,307.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,16843.248046875,18000.0,0.0,0.0,0.2004030644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763998389244079,0.4764050245285034,-5.191733180254232e-06,0.0,0.0002033836208283,0.0,0.0,26.347074508666992,0.0,0.0,0.0,0.3585603535175323,4.0,0.0,1.0
541980,290.8431396484375,297.1499938964844,293.1499938964844,0.148211732506752,-3179.29296875,304.0146484375,0.9869883060455322,0.2230615615844726,0.1940493732690811,290.7592163085937,297.1499938964844,293.1499938964844,0.1463008224964141,-3308.95703125,304.03253173828125,0.983278214931488,0.2517775893211365,0.2016324996948242,290.65203857421875,297.1499938964844,293.1499938964844,0.1459222882986068,-2441.217529296875,304.0245361328125,0.983278214931488,0.2487131059169769,0.1489250808954239,290.4125671386719,297.1499938964844,293.1499938964844,0.1466586589813232,-3312.488525390625,304.0528869628906,0.983278214931488,0.344651460647583,0.2016324996948242,291.2637634277344,297.1499938964844,293.1499938964844,0.0122151235118508,-3478.71044921875,303.0409851074219,0.6067460775375366,0.050000000745058,0.2272877991199493,290.4534606933594,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,290.259033203125,290.4559631347656,1.0,0.2221461087465286,0.4738692045211792,0.4738692045211792,0.9928649067878724,1.0,-1.168315291404724,0.3439211845397949,0.8243941068649292,0.0620009936392307,0.0,0.0,0.6376835107803345,22.38083267211914,79.0,43.9755744934082,-13174.693359375,135.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36090087890625,307.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16570.3203125,18000.0,0.0,0.0,0.2144028544425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387576460838318,0.6387638449668884,-6.225015113159316e-06,0.0,0.000217591645196,0.0,0.0,45.51016998291016,0.0,0.0,0.0,0.4171319901943207,4.0,0.0,1.0
542040,290.8431396484375,297.1499938964844,293.1499938964844,0.148211732506752,-3179.29296875,304.0146484375,0.9869883060455322,0.2230615615844726,0.1940493732690811,290.7592163085937,297.1499938964844,293.1499938964844,0.1463008224964141,-3308.95703125,304.03253173828125,0.983278214931488,0.2517775893211365,0.2016324996948242,290.65203857421875,297.1499938964844,293.1499938964844,0.1459222882986068,-2441.217529296875,304.0245361328125,0.983278214931488,0.2487131059169769,0.1489250808954239,290.4125671386719,297.1499938964844,293.1499938964844,0.1466586589813232,-3312.488525390625,304.0528869628906,0.983278214931488,0.344651460647583,0.2016324996948242,291.2637634277344,297.1499938964844,293.1499938964844,0.0122151235118508,-3478.71044921875,303.0409851074219,0.6067460775375366,0.050000000745058,0.2272877991199493,290.4534606933594,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,290.259033203125,290.4559631347656,1.0,0.2221461087465286,0.4738692045211792,0.4738692045211792,0.9928649067878724,1.0,-1.168315291404724,0.3439211845397949,0.8243941068649292,0.0620009936392307,0.0,0.0,0.6376835107803345,22.38083267211914,79.0,43.9755744934082,-13174.693359375,135.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36090087890625,307.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16570.3203125,18000.0,0.0,0.0,0.2144028544425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387576460838318,0.6387638449668884,-6.225015113159316e-06,0.0,0.000217591645196,0.0,0.0,45.51016998291016,0.0,0.0,0.0,0.4171319901943207,4.0,0.0,1.0
542100,290.9191589355469,297.1499938964844,293.1499938964844,0.1611793935298919,-3399.402587890625,304.0156555175781,0.9916622042655944,0.2373506724834442,0.2071589827537536,290.8216552734375,297.1499938964844,293.1499938964844,0.1598220467567443,-3552.84375,304.0292053222656,0.9894327521324158,0.2698048949241638,0.2163020521402359,290.7060241699219,297.1499938964844,293.1499938964844,0.1596384197473526,-2622.80810546875,304.0223083496094,0.9894327521324158,0.2697582542896271,0.1597599536180496,290.4588317871094,297.1499938964844,293.1499938964844,0.1602639108896255,-3557.1025390625,304.0457458496094,0.9894327521324158,0.3702464997768402,0.2163020521402359,291.3007202148437,297.1499938964844,293.1499938964844,0.0127751631662249,-3553.039306640625,303.2815856933594,0.5963761210441589,0.050000000745058,0.2275182455778122,290.43804931640625,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,290.2962951660156,290.43035888671875,1.0,0.2339578717947006,0.4730474352836609,0.4730474352836609,0.9939148426055908,1.0,-1.2325236797332764,0.3652957081794739,0.8672279715538025,0.0708807259798049,0.0,0.0,0.6864027380943298,24.540267944335938,79.0,-13.616622924804688,-13818.640625,157.88320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5903625488281,307.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,16329.1357421875,18000.0,0.0,0.0,0.2244514226913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265384197235107,0.7265453338623047,-6.89823991706362e-06,0.0,0.0002277896710438,0.0,0.0,59.36118698120117,0.0,0.0,0.0,0.4524875581264496,4.0,0.0,1.0
542160,290.9931640625,297.1499938964844,293.1499938964844,0.1744948923587799,-3622.12060546875,304.015869140625,0.992350161075592,0.2510770559310913,0.2197742015123367,290.8876647949219,297.1499938964844,293.1499938964844,0.1766988933086395,-3851.62109375,304.0204162597656,0.9947470426559448,0.2863397300243377,0.2336337715387344,290.7647399902344,297.1499938964844,293.1499938964844,0.1765308082103729,-2843.628662109375,304.0147399902344,0.9947470426559448,0.2891909778118133,0.1725611090660095,290.51171875,297.1499938964844,293.1499938964844,0.1771031767129898,-3855.410400390625,304.0340270996094,0.9947470426559448,0.3939555883407593,0.2336337715387344,291.3377685546875,297.1499938964844,293.1499938964844,0.0134108262136578,-3637.0625,303.5134582519531,0.5838343501091003,0.050000000745058,0.2278205901384353,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,290.33355712890625,290.3685302734375,1.0,0.2474782615900039,0.4712963104248047,0.4712963104248047,0.994340181350708,1.0,-1.304993987083435,0.3888671696186065,0.9161268472671508,0.0802607014775276,0.0,0.0,0.743080198764801,27.26647186279297,99.0,-89.38105010986328,-14492.384765625,186.8565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7834777832031,306.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,15966.1455078125,18000.0,0.0,0.0,0.2364444583654403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293099403381348,0.8293176889419556,-7.787121830915567e-06,0.0,0.0002399610675638,0.0,0.0,79.25720977783203,0.0,0.0,0.0,0.496033638715744,4.0,0.0,1.0
542220,291.1357727050781,297.1499938964844,293.1499938964844,0.2022510170936584,-4076.62060546875,304.01422119140625,0.9825987815856934,0.2768004834651947,0.2435164302587509,291.033935546875,297.1499938964844,293.1499938964844,0.2192417383193969,-4582.58837890625,303.9924011230469,0.9990000128746032,0.3140455782413482,0.2741891741752624,290.8978271484375,297.1499938964844,293.1499938964844,0.2190990000963211,-3383.755126953125,303.9885559082031,0.9990000128746032,0.3226869106292724,0.2025151848793029,290.6358337402344,297.1499938964844,293.1499938964844,0.2195848673582077,-4585.6083984375,304.0016174316406,0.9990000128746032,0.4356881380081177,0.2741891741752624,291.4141540527344,297.1499938964844,293.1499938964844,0.0149373663589358,-3831.393310546875,303.9532470703125,0.5526641607284546,0.050000000745058,0.2287262231111526,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,290.41021728515625,290.1467590332031,1.0,0.278900533914566,0.4659261107444763,0.4659261107444763,0.9951908588409424,1.0,-1.467889666557312,0.4410514533519745,1.0268381834030151,0.0999282896518707,0.0,0.0,0.8862649202346802,34.853694915771484,119.0,-266.0182800292969,-15805.248046875,266.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1231384277344,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9091796875,18000.0,0.0,0.0,0.2658340036869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681647062301636,1.0681750774383545,-1.039790458889911e-05,0.0,0.0002697877353057,0.0,0.0,144.9499969482422,0.0,0.0,0.0,0.6039815545082092,4.0,0.0,1.0
542280,291.1357727050781,297.1499938964844,293.1499938964844,0.2022510170936584,-4076.62060546875,304.01422119140625,0.9825987815856934,0.2768004834651947,0.2435164302587509,291.033935546875,297.1499938964844,293.1499938964844,0.2192417383193969,-4582.58837890625,303.9924011230469,0.9990000128746032,0.3140455782413482,0.2741891741752624,290.8978271484375,297.1499938964844,293.1499938964844,0.2190990000963211,-3383.755126953125,303.9885559082031,0.9990000128746032,0.3226869106292724,0.2025151848793029,290.6358337402344,297.1499938964844,293.1499938964844,0.2195848673582077,-4585.6083984375,304.0016174316406,0.9990000128746032,0.4356881380081177,0.2741891741752624,291.4141540527344,297.1499938964844,293.1499938964844,0.0149373663589358,-3831.393310546875,303.9532470703125,0.5526641607284546,0.050000000745058,0.2287262231111526,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,290.41021728515625,290.1467590332031,1.0,0.278900533914566,0.4659261107444763,0.4659261107444763,0.9951908588409424,1.0,-1.467889666557312,0.4410514533519745,1.0268381834030151,0.0999282896518707,0.0,0.0,0.8862649202346802,34.853694915771484,119.0,-266.0182800292969,-15805.248046875,266.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1231384277344,305.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9091796875,18000.0,0.0,0.0,0.2658340036869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681647062301636,1.0681750774383545,-1.039790458889911e-05,0.0,0.0002697877353057,0.0,0.0,144.9499969482422,0.0,0.0,0.0,0.6039815545082092,4.0,0.0,1.0
542340,291.272216796875,297.1499938964844,293.1499938964844,0.2325462698936462,-4560.201171875,304.00885009765625,0.9702979326248168,0.3001591861248016,0.2651857733726501,291.1948547363281,297.1499938964844,293.1499938964844,0.2649495005607605,-5335.18408203125,303.9700927734375,0.9990000128746032,0.3350405693054199,0.3110948204994201,291.0450439453125,297.1499938964844,293.1499938964844,0.2649151682853699,-3940.857421875,303.9673156738281,0.9990000128746032,0.3499066829681396,0.2298366725444793,290.7757263183594,297.1499938964844,293.1499938964844,0.2653162777423858,-5338.9140625,303.9761962890625,0.9990000128746032,0.47102952003479,0.3111802339553833,291.4984130859375,297.1499938964844,293.1499938964844,0.021550154313445,-4627.3193359375,304.130859375,0.5588845014572144,0.0642882958054542,0.2665981352329254,289.7943420410156,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,290.4941101074219,289.75701904296875,1.0,0.3152618408203125,0.4585884213447571,0.4585884213447571,0.9960415363311768,1.0,-1.6608456373214722,0.5025395750999451,1.158306121826172,0.1214508265256881,0.0,0.0,1.0,44.31239318847656,139.0,-501.2560424804688,-16927.86328125,385.6577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484619140625,304.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15960.3525390625,19080.0,0.0,0.0,0.3008977174758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798610925674438,1.2798746824264526,-1.3556435078498907e-05,0.0,0.0003053729305975,0.0,0.0,233.4314422607422,0.0,0.0,0.0,0.7178899645805359,4.0,0.0,1.0
542400,291.272216796875,297.1499938964844,293.1499938964844,0.2325462698936462,-4560.201171875,304.00885009765625,0.9702979326248168,0.3001591861248016,0.2651857733726501,291.1948547363281,297.1499938964844,293.1499938964844,0.2649495005607605,-5335.18408203125,303.9700927734375,0.9990000128746032,0.3350405693054199,0.3110948204994201,291.0450439453125,297.1499938964844,293.1499938964844,0.2649151682853699,-3940.857421875,303.9673156738281,0.9990000128746032,0.3499066829681396,0.2298366725444793,290.7757263183594,297.1499938964844,293.1499938964844,0.2653162777423858,-5338.9140625,303.9761962890625,0.9990000128746032,0.47102952003479,0.3111802339553833,291.4984130859375,297.1499938964844,293.1499938964844,0.021550154313445,-4627.3193359375,304.130859375,0.5588845014572144,0.0642882958054542,0.2665981352329254,289.7943420410156,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,290.4941101074219,289.75701904296875,1.0,0.3152618408203125,0.4585884213447571,0.4585884213447571,0.9960415363311768,1.0,-1.6608456373214722,0.5025395750999451,1.158306121826172,0.1214508265256881,0.0,0.0,1.0,44.31239318847656,139.0,-501.2560424804688,-16927.86328125,385.6577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484619140625,304.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15960.3525390625,19080.0,0.0,0.0,0.3008977174758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798610925674438,1.2798746824264526,-1.3556435078498907e-05,0.0,0.0003053729305975,0.0,0.0,233.4314422607422,0.0,0.0,0.0,0.7178899645805359,4.0,0.0,1.0
542460,291.4054870605469,297.1499938964844,293.1499938964844,0.2677773535251617,-5109.39208984375,303.9970397949219,0.960038721561432,0.3207164406776428,0.2844512164592743,291.337890625,297.1499938964844,293.1499938964844,0.3038029670715332,-5952.0595703125,303.9651794433594,0.9909413456916808,0.3555383682250976,0.3320731818675995,291.1846008300781,297.1499938964844,293.1499938964844,0.3169698715209961,-4552.4013671875,303.9399108886719,0.9990000128746032,0.3749732673168182,0.2544350326061249,290.9093322753906,297.1499938964844,293.1499938964844,0.3172962367534637,-6166.0927734375,303.94598388671875,0.9990000128746032,0.5041196346282959,0.3444844484329223,291.6159362792969,297.1499938964844,293.1499938964844,0.042419459670782,-6480.8291015625,304.1039428710937,0.6033050417900085,0.0823760777711868,0.3582713305950165,289.1537475585937,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,290.6109619140625,289.1068115234375,1.0,0.3563515245914459,0.4503147006034851,0.4503147006034851,0.997624933719635,1.0,-1.888747811317444,0.5757409334182739,1.31300687789917,0.1463802009820938,0.0,0.0,1.0,55.19608688354492,159.0,-809.393798828125,-17778.927734375,560.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201843261719,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.63671875,19080.0,0.0,0.0,0.3393638134002685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753982782363892,1.3754138946533203,-1.5622967111994512e-05,0.0,0.00034441112075,0.0,0.0,289.2955627441406,0.0,0.0,0.0,0.7521495223045349,4.0,0.0,1.0
542520,291.4054870605469,297.1499938964844,293.1499938964844,0.2677773535251617,-5109.39208984375,303.9970397949219,0.960038721561432,0.3207164406776428,0.2844512164592743,291.337890625,297.1499938964844,293.1499938964844,0.3038029670715332,-5952.0595703125,303.9651794433594,0.9909413456916808,0.3555383682250976,0.3320731818675995,291.1846008300781,297.1499938964844,293.1499938964844,0.3169698715209961,-4552.4013671875,303.9399108886719,0.9990000128746032,0.3749732673168182,0.2544350326061249,290.9093322753906,297.1499938964844,293.1499938964844,0.3172962367534637,-6166.0927734375,303.94598388671875,0.9990000128746032,0.5041196346282959,0.3444844484329223,291.6159362792969,297.1499938964844,293.1499938964844,0.042419459670782,-6480.8291015625,304.1039428710937,0.6033050417900085,0.0823760777711868,0.3582713305950165,289.1537475585937,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,290.6109619140625,289.1068115234375,1.0,0.3563515245914459,0.4503147006034851,0.4503147006034851,0.997624933719635,1.0,-1.888747811317444,0.5757409334182739,1.31300687789917,0.1463802009820938,0.0,0.0,1.0,55.19608688354492,159.0,-809.393798828125,-17778.927734375,560.5175170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2201843261719,303.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.63671875,19080.0,0.0,0.0,0.3393638134002685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753982782363892,1.3754138946533203,-1.5622967111994512e-05,0.0,0.00034441112075,0.0,0.0,289.2955627441406,0.0,0.0,0.0,0.7521495223045349,4.0,0.0,1.0
542580,291.5352783203125,297.1499938964844,293.1499938964844,0.3049590289592743,-5670.30029296875,303.9862365722656,0.9250029921531676,0.338596373796463,0.3014343082904815,291.46435546875,297.1499938964844,293.1499938964844,0.3461968898773193,-6604.21533203125,303.9561767578125,0.9613124132156372,0.3757915198802948,0.3517604768276214,291.33062744140625,297.1499938964844,293.1499938964844,0.3674376010894775,-5118.76904296875,303.9273681640625,0.9771471619606018,0.3951171934604645,0.2731435298919678,291.07147216796875,297.1499938964844,293.1499938964844,0.4059951305389404,-7521.10205078125,303.8651428222656,0.9990000128746032,0.5281118750572205,0.4029993116855621,291.7520446777344,297.1499938964844,293.1499938964844,0.0591023564338684,-7917.181640625,304.0919494628906,0.6027345061302185,0.0936729907989502,0.4180465340614319,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,290.7471923828125,288.3992004394531,1.0,0.3989573419094085,0.4435938596725464,0.4435938596725464,0.9992083311080932,1.0,-2.0973150730133057,0.6436471343040466,1.4536679983139038,0.1692005097866058,0.0,0.0,1.0,72.18218231201172,179.0,-911.654296875,-18358.267578125,782.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31298828125,302.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18859.61328125,19080.0,0.0,0.0,0.3781209886074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396785020828247,1.3968011140823364,-1.611257357581053e-05,0.0,0.0003837447438854,0.0,0.0,303.0014038085937,0.0,0.0,0.0,0.7628793716430664,4.0,0.0,1.0
542640,291.5352783203125,297.1499938964844,293.1499938964844,0.3049590289592743,-5670.30029296875,303.9862365722656,0.9250029921531676,0.338596373796463,0.3014343082904815,291.46435546875,297.1499938964844,293.1499938964844,0.3461968898773193,-6604.21533203125,303.9561767578125,0.9613124132156372,0.3757915198802948,0.3517604768276214,291.33062744140625,297.1499938964844,293.1499938964844,0.3674376010894775,-5118.76904296875,303.9273681640625,0.9771471619606018,0.3951171934604645,0.2731435298919678,291.07147216796875,297.1499938964844,293.1499938964844,0.4059951305389404,-7521.10205078125,303.8651428222656,0.9990000128746032,0.5281118750572205,0.4029993116855621,291.7520446777344,297.1499938964844,293.1499938964844,0.0591023564338684,-7917.181640625,304.0919494628906,0.6027345061302185,0.0936729907989502,0.4180465340614319,288.4374694824219,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,290.7471923828125,288.3992004394531,1.0,0.3989573419094085,0.4435938596725464,0.4435938596725464,0.9992083311080932,1.0,-2.0973150730133057,0.6436471343040466,1.4536679983139038,0.1692005097866058,0.0,0.0,1.0,72.18218231201172,179.0,-911.654296875,-18358.267578125,782.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31298828125,302.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18859.61328125,19080.0,0.0,0.0,0.3781209886074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396785020828247,1.3968011140823364,-1.611257357581053e-05,0.0,0.0003837447438854,0.0,0.0,303.0014038085937,0.0,0.0,0.0,0.7628793716430664,4.0,0.0,1.0
542700,291.5982666015625,297.1499938964844,293.1499938964844,0.3228419125080108,-5932.52197265625,303.9835205078125,0.9055039882659912,0.3466807305812835,0.309192031621933,291.52423095703125,297.1499938964844,293.1499938964844,0.3672140836715698,-6918.5029296875,303.9532165527344,0.942177951335907,0.3853859007358551,0.3612692356109619,291.3963623046875,297.1499938964844,293.1499938964844,0.389818787574768,-5361.61279296875,303.9271545410156,0.9594916105270386,0.4052567780017853,0.2804312705993652,291.1678161621094,297.1499938964844,293.1499938964844,0.4594050347805023,-8304.4375,303.8198547363281,0.9990000128746032,0.5355298519134521,0.4373618066310882,291.82275390625,297.1499938964844,293.1499938964844,0.0653160884976387,-8481.3671875,304.0912475585937,0.5954136848449707,0.0974966958165168,0.4390513896942138,288.121337890625,291.1499938964844,250.4399871826172,249.94607543945312,279.0871887207031,290.818115234375,288.0888366699219,1.0,0.4200154840946197,0.4408538043498993,0.4408538043498993,1.0,1.0,-2.193303346633911,0.675297200679779,1.5180062055587769,0.1797960996627807,0.0,0.0,1.0,82.55358123779297,179.0,-878.7686157226562,-18648.681640625,908.3819580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02862548828125,301.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18964.142578125,20160.0,0.0,0.0,0.3969409763813019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006506204605105,1.4006668329238892,-1.6201876860577613e-05,0.0,0.0004028446273878,0.0,0.0,305.5240173339844,0.0,0.0,0.0,0.7798186540603638,4.0,0.0,1.0
542760,291.65966796875,297.1499938964844,293.1499938964844,0.3394084572792053,-6170.49169921875,303.98370361328125,0.8887255787849426,0.3542811274528503,0.3165173828601837,291.5823059082031,297.1499938964844,293.1499938964844,0.3869785666465759,-7207.91064453125,303.9530944824219,0.9231650829315186,0.3945755958557129,0.3704353868961334,291.45947265625,297.1499938964844,293.1499938964844,0.4111167788505554,-5587.95263671875,303.9289855957031,0.9411974549293518,0.4150768518447876,0.2876106202602386,291.270751953125,297.1499938964844,293.1499938964844,0.5150918960571289,-9097.6005859375,303.7787170410156,0.9990000128746032,0.5404342412948608,0.4727108180522918,291.89276123046875,297.1499938964844,293.1499938964844,0.0703934803605079,-8952.361328125,304.0927124023437,0.5864207744598389,0.1005659699440002,0.4561249315738678,287.86383056640625,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,290.88836669921875,287.8388977050781,1.0,0.4406579136848449,0.4384426474571228,0.4384426474571228,1.0,1.0,-2.2847049236297607,0.7056654691696167,1.5790395736694336,0.189996600151062,0.0,0.0,1.0,93.8049087524414,199.0,-783.5302734375,-19056.01171875,1043.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83319091796875,301.6485900878906,278.1499938964844,0.0,18000.0,313.1499938964844,19761.236328125,20160.0,0.0,0.0,0.4153475165367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297834634780884,1.429800271987915,-1.6882868294487707e-05,0.0,0.0004215249500703,0.0,0.0,324.9876403808594,0.0,0.0,0.0,0.7811753749847412,4.0,0.0,1.0
542820,291.7761535644531,297.1499938964844,293.1499938964844,0.3699973821640014,-6599.00341796875,303.98834228515625,0.8527838587760925,0.3684031963348388,0.3302970826625824,291.6923217773437,297.1499938964844,293.1499938964844,0.4240469932556152,-7736.81689453125,303.9571533203125,0.8844953179359436,0.4119684398174286,0.3879800140857696,291.57867431640625,297.1499938964844,293.1499938964844,0.4512295126914978,-6003.28466796875,303.9360046386719,0.8999834060668945,0.433718740940094,0.3014340400695801,291.4735717773437,297.1499938964844,293.1499938964844,0.5967862606048584,-10189.3076171875,303.7729187011719,0.9798311591148376,0.546843409538269,0.5167006850242615,292.0247497558594,297.1499938964844,293.1499938964844,0.0787448212504386,-9741.9794921875,304.0979309082031,0.5619483590126038,0.1056307330727577,0.4843949377536773,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,291.02105712890625,287.45001220703125,1.0,0.4789350926876068,0.4353539943695068,0.4353539943695068,1.0,1.0,-2.4258065223693848,0.7532269954681396,1.6725794076919556,0.2069676965475082,0.0,0.0,1.0,121.6568603515625,219.0,-578.0635986328125,-19650.443359375,1314.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7082824707031,301.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20051.974609375,20160.0,0.0,0.0,0.4502347707748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402629137039185,1.4402800798416138,-1.7131258573499508e-05,0.0,0.0004569310694932,0.0,0.0,332.18609619140625,0.0,0.0,0.0,0.7864265441894531,4.0,0.0,1.0
542880,291.7761535644531,297.1499938964844,293.1499938964844,0.3699973821640014,-6599.00341796875,303.98834228515625,0.8527838587760925,0.3684031963348388,0.3302970826625824,291.6923217773437,297.1499938964844,293.1499938964844,0.4240469932556152,-7736.81689453125,303.9571533203125,0.8844953179359436,0.4119684398174286,0.3879800140857696,291.57867431640625,297.1499938964844,293.1499938964844,0.4512295126914978,-6003.28466796875,303.9360046386719,0.8999834060668945,0.433718740940094,0.3014340400695801,291.4735717773437,297.1499938964844,293.1499938964844,0.5967862606048584,-10189.3076171875,303.7729187011719,0.9798311591148376,0.546843409538269,0.5167006850242615,292.0247497558594,297.1499938964844,293.1499938964844,0.0787448212504386,-9741.9794921875,304.0979309082031,0.5619483590126038,0.1056307330727577,0.4843949377536773,287.4633178710937,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,291.02105712890625,287.45001220703125,1.0,0.4789350926876068,0.4353539943695068,0.4353539943695068,1.0,1.0,-2.4258065223693848,0.7532269954681396,1.6725794076919556,0.2069676965475082,0.0,0.0,1.0,121.6568603515625,219.0,-578.0635986328125,-19650.443359375,1314.7939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7082824707031,301.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,20051.974609375,20160.0,0.0,0.0,0.4502347707748413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402629137039185,1.4402800798416138,-1.7131258573499508e-05,0.0,0.0004569310694932,0.0,0.0,332.18609619140625,0.0,0.0,0.0,0.7864265441894531,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.3952358961105346,-6939.99658203125,304.0002746582031,0.826069712638855,0.3812757432460785,0.3430729210376739,291.7945251464844,297.1499938964844,293.1499938964844,0.4554254114627838,-8168.33544921875,303.9692687988281,0.8561884760856628,0.4281693994998932,0.4045448899269104,291.6888122558594,297.1499938964844,293.1499938964844,0.4853576719760895,-6343.72509765625,303.9505615234375,0.8708874583244324,0.4511860013008117,0.3145310878753662,291.60986328125,297.1499938964844,293.1499938964844,0.6329217553138733,-10609.1162109375,303.83746337890625,0.9422098398208618,0.5615889430046082,0.5295901894569397,292.1405334472656,297.1499938964844,293.1499938964844,0.0858348608016967,-10414.900390625,304.1034545898437,0.5426970720291138,0.1106390729546547,0.511696994304657,287.26568603515625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,291.1374206542969,287.25946044921875,1.0,0.5116967558860779,0.4337507486343384,0.4337507486343384,1.0,1.0,-2.525071620941162,0.7877873778343201,1.7372843027114868,0.2193088084459304,0.0,0.0,1.0,151.50694274902344,237.0,-340.1323547363281,-20277.07421875,1567.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84765625,21240.0,0.0,0.0,0.4813891947269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092703819275,1.4431098699569702,-1.7198643035953864e-05,0.0,0.0004885488306172,0.0,0.0,334.1479797363281,0.0,0.0,0.0,0.8028440475463867,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.3952358961105346,-6939.99658203125,304.0002746582031,0.826069712638855,0.3812757432460785,0.3430729210376739,291.7945251464844,297.1499938964844,293.1499938964844,0.4554254114627838,-8168.33544921875,303.9692687988281,0.8561884760856628,0.4281693994998932,0.4045448899269104,291.6888122558594,297.1499938964844,293.1499938964844,0.4853576719760895,-6343.72509765625,303.9505615234375,0.8708874583244324,0.4511860013008117,0.3145310878753662,291.60986328125,297.1499938964844,293.1499938964844,0.6329217553138733,-10609.1162109375,303.83746337890625,0.9422098398208618,0.5615889430046082,0.5295901894569397,292.1405334472656,297.1499938964844,293.1499938964844,0.0858348608016967,-10414.900390625,304.1034545898437,0.5426970720291138,0.1106390729546547,0.511696994304657,287.26568603515625,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,291.1374206542969,287.25946044921875,1.0,0.5116967558860779,0.4337507486343384,0.4337507486343384,1.0,1.0,-2.525071620941162,0.7877873778343201,1.7372843027114868,0.2193088084459304,0.0,0.0,1.0,151.50694274902344,237.0,-340.1323547363281,-20277.07421875,1567.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,20130.84765625,21240.0,0.0,0.0,0.4813891947269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443092703819275,1.4431098699569702,-1.7198643035953864e-05,0.0,0.0004885488306172,0.0,0.0,334.1479797363281,0.0,0.0,0.0,0.8028440475463867,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4156998693943023,-7207.92529296875,304.0160522460937,0.8105979561805725,0.3932315409183502,0.3547663390636444,291.888671875,297.1499938964844,293.1499938964844,0.4815793037414551,-8516.779296875,303.98590087890625,0.8409550189971924,0.4434076249599457,0.4199404716491699,291.7894592285156,297.1499938964844,293.1499938964844,0.5141127705574036,-6621.6806640625,303.96905517578125,0.8551821708679199,0.4677875638008117,0.3268256485462188,291.7160339355469,297.1499938964844,293.1499938964844,0.6678007245063782,-11016.263671875,303.8830871582031,0.9199342131614684,0.5790536999702454,0.54652339220047,292.240478515625,297.1499938964844,293.1499938964844,0.092225506901741,-11017.8056640625,304.1082763671875,0.5336793065071106,0.1159261986613273,0.5393279194831848,287.2064514160156,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,291.2379150390625,287.2051086425781,1.0,0.5406220555305481,0.4322579205036163,0.4322579205036163,1.0,1.0,-2.6259355545043945,0.8229591846466064,1.8029764890670776,0.2319275140762329,0.0,0.0,1.0,177.44386291503906,240.0,-147.7133026123047,-21190.20703125,1824.4759521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399658203125,301.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,21061.927734375,21240.0,0.0,0.0,0.5094233751296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.79941034730291e-05,0.0,0.0005169999785721,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4156998693943023,-7207.92529296875,304.0160522460937,0.8105979561805725,0.3932315409183502,0.3547663390636444,291.888671875,297.1499938964844,293.1499938964844,0.4815793037414551,-8516.779296875,303.98590087890625,0.8409550189971924,0.4434076249599457,0.4199404716491699,291.7894592285156,297.1499938964844,293.1499938964844,0.5141127705574036,-6621.6806640625,303.96905517578125,0.8551821708679199,0.4677875638008117,0.3268256485462188,291.7160339355469,297.1499938964844,293.1499938964844,0.6678007245063782,-11016.263671875,303.8830871582031,0.9199342131614684,0.5790536999702454,0.54652339220047,292.240478515625,297.1499938964844,293.1499938964844,0.092225506901741,-11017.8056640625,304.1082763671875,0.5336793065071106,0.1159261986613273,0.5393279194831848,287.2064514160156,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,291.2379150390625,287.2051086425781,1.0,0.5406220555305481,0.4322579205036163,0.4322579205036163,1.0,1.0,-2.6259355545043945,0.8229591846466064,1.8029764890670776,0.2319275140762329,0.0,0.0,1.0,177.44386291503906,240.0,-147.7133026123047,-21190.20703125,1824.4759521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399658203125,301.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,21061.927734375,21240.0,0.0,0.0,0.5094233751296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476088047027588,1.47610604763031,-1.79941034730291e-05,0.0,0.0005169999785721,0.0,0.0,357.59637451171875,0.0,0.0,0.0,0.8060925006866455,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4336033761501312,-7438.1591796875,304.03082275390625,0.8051466345787048,0.4045092165470123,0.3654883801937103,291.9745788574219,297.1499938964844,293.1499938964844,0.5049753189086914,-8822.765625,304.0015869140625,0.836643636226654,0.4579381942749023,0.4342786371707916,291.8807067871094,297.1499938964844,293.1499938964844,0.5400903224945068,-6868.29296875,303.9860534667969,0.8509860038757324,0.4837381541728973,0.3383872509002685,291.8090209960937,297.1499938964844,293.1499938964844,0.7000642418861389,-11390.650390625,303.9180908203125,0.913139283657074,0.5965115427970886,0.5634695291519165,292.3274230957031,297.1499938964844,293.1499938964844,0.0981771200895309,-11575.33984375,304.1122436523437,0.5333347916603088,0.1213190928101539,0.5660427212715149,287.1926574707031,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,291.32525634765625,287.193359375,1.0,0.5623864531517029,0.4309456944465637,0.4309456944465637,1.0,1.0,-2.7224109172821045,0.856609046459198,1.8658019304275515,0.2440588474273681,0.0,0.0,1.0,194.7351531982422,243.0,-48.99330520629883,-22055.48828125,2052.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509521484375,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345561504364014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425065755844,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4336033761501312,-7438.1591796875,304.03082275390625,0.8051466345787048,0.4045092165470123,0.3654883801937103,291.9745788574219,297.1499938964844,293.1499938964844,0.5049753189086914,-8822.765625,304.0015869140625,0.836643636226654,0.4579381942749023,0.4342786371707916,291.8807067871094,297.1499938964844,293.1499938964844,0.5400903224945068,-6868.29296875,303.9860534667969,0.8509860038757324,0.4837381541728973,0.3383872509002685,291.8090209960937,297.1499938964844,293.1499938964844,0.7000642418861389,-11390.650390625,303.9180908203125,0.913139283657074,0.5965115427970886,0.5634695291519165,292.3274230957031,297.1499938964844,293.1499938964844,0.0981771200895309,-11575.33984375,304.1122436523437,0.5333347916603088,0.1213190928101539,0.5660427212715149,287.1926574707031,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,291.32525634765625,287.193359375,1.0,0.5623864531517029,0.4309456944465637,0.4309456944465637,1.0,1.0,-2.7224109172821045,0.856609046459198,1.8658019304275515,0.2440588474273681,0.0,0.0,1.0,194.7351531982422,243.0,-48.99330520629883,-22055.48828125,2052.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509521484375,302.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345561504364014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806737899780271,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425065755844,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416841864585876,-7540.8466796875,304.0378112792969,0.804595947265625,0.4099060893058777,0.3705494105815887,292.0146179199219,297.1499938964844,293.1499938964844,0.5157310366630554,-8961.74609375,304.0090026855469,0.8366149663925171,0.4649588465690613,0.4411258995532989,291.9231872558594,297.1499938964844,293.1499938964844,0.552110493183136,-6981.0537109375,303.9939880371094,0.8511272072792053,0.4914738833904266,0.3439369201660156,291.8520812988281,297.1499938964844,293.1499938964844,0.7149598002433777,-11562.1337890625,303.9331359863281,0.9127091765403748,0.6050389409065247,0.5717006325721741,292.3668518066406,297.1499938964844,293.1499938964844,0.10098297894001,-11835.4609375,304.114013671875,0.5348248481750488,0.1239936128258705,0.5789648294448853,287.2001953125,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,291.3648681640625,287.2015686035156,1.0,0.5716267228126526,0.4303523302078247,0.4303523302078247,1.0,1.0,-2.768813133239746,0.8727909326553345,1.896022081375122,0.2498851120471954,0.0,0.0,1.0,201.0917053222656,243.0,-14.942232131958008,-22493.30859375,2157.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1276550292969,302.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461101531982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542323924601,0.0,0.0,361.5245056152344,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
