time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.4485529661178589,-7626.43017578125,304.04571533203125,0.8048838973045349,0.4151257574558258,0.3754215836524963,292.0530090332031,297.1499938964844,293.1499938964844,0.5251255631446838,-9081.0068359375,304.0175476074219,0.8373873233795166,0.4718057215213775,0.4477756023406982,291.9638366699219,297.1499938964844,293.1499938964844,0.5626920461654663,-7078.6103515625,304.00311279296875,0.8521104454994202,0.4990320205688476,0.3493399620056152,291.893310546875,297.1499938964844,293.1499938964844,0.7279912233352661,-11709.1826171875,303.9488830566406,0.9133777618408204,0.6133841276168823,0.5797375440597534,292.40399169921875,297.1499938964844,293.1499938964844,0.1035202369093895,-12066.9248046875,304.1159362792969,0.5369094610214233,0.1266219168901443,0.591542661190033,287.2374267578125,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,291.4021301269531,287.240478515625,1.0,0.580064058303833,0.4298010468482971,0.4298010468482971,1.0,1.0,-2.813929796218872,0.8885236382484436,1.9254062175750728,0.2555515766143799,0.0,0.0,1.0,206.4190368652344,246.0,41.349727630615234,-23042.837890625,2258.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3932800292969,302.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572304725646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655181012116,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593532979488373,-7761.501953125,304.0558166503906,0.8064107894897461,0.4231047332286834,0.3828243315219879,292.11114501953125,297.1499938964844,293.1499938964844,0.5400243401527405,-9270.5791015625,304.0283508300781,0.8396590948104858,0.4823939502239227,0.4580074250698089,292.0253601074219,297.1499938964844,293.1499938964844,0.579495370388031,-7233.83984375,304.0146179199219,0.8547751307487488,0.5107497572898865,0.3576770424842834,291.955810546875,297.1499938964844,293.1499938964844,0.7485784888267517,-11943.419921875,303.96875,0.9158903956413268,0.6263389587402344,0.592162013053894,292.45916748046875,297.1499938964844,293.1499938964844,0.1075182482600212,-12430.349609375,304.1184387207031,0.5409368276596069,0.1306862086057663,0.610830545425415,287.2811279296875,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,291.45751953125,287.2836608886719,1.0,0.5922764539718628,0.4290076196193695,0.4290076196193695,1.0,1.0,-2.8832619190216064,0.9127064347267152,1.970555543899536,0.2642671763896942,0.0,0.0,1.0,213.39637756347656,246.0,61.79083633422852,-23743.31640625,2413.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8110656738281,303.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5740021467208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825392436236,0.0,0.0,387.124267578125,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619466662406921,-7793.87255859375,304.0580749511719,0.8069238662719727,0.4250290095806122,0.3846040964126587,292.1250915527344,297.1499938964844,293.1499938964844,0.5436414480209351,-9316.494140625,304.03076171875,0.8403606414794922,0.4849714934825897,0.4604915380477905,292.04010009765625,297.1499938964844,293.1499938964844,0.5835846662521362,-7271.52294921875,304.01715087890625,0.8555829524993896,0.5136080384254456,0.3597057163715362,291.9707946777344,297.1499938964844,293.1499938964844,0.7535687685012817,-12000.2275390625,303.9730834960937,0.916710615158081,0.6295027732849121,0.5951892733573914,292.47222900390625,297.1499938964844,293.1499938964844,0.1084851846098899,-12517.7822265625,304.1189880371094,0.5420181155204773,0.131670594215393,0.6154806017875671,287.2914428710937,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,291.4706115722656,287.2939453125,1.0,0.595129668712616,0.4288257360458374,0.4288257360458374,1.0,1.0,-2.9000535011291504,0.9185650944709778,1.9814884662628167,0.2663801312446594,0.0,0.0,1.0,214.91424560546875,249.0,63.95779800415039,-23911.5,2451.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.914794921875,303.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.577994704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865911371074,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.4742321074008941,-7946.76171875,304.06817626953125,0.8098606467247009,0.4342202842235565,0.3930869400501251,292.1916198730469,297.1499938964844,293.1499938964844,0.5610328316688538,-9536.51171875,304.0414428710937,0.8443021178245544,0.4974353015422821,0.4724793136119842,292.11041259765625,297.1499938964844,293.1499938964844,0.60330730676651,-7452.62646484375,304.02850341796875,0.8600849509239197,0.5274636745452881,0.3695214390754699,292.0423278808594,297.1499938964844,293.1499938964844,0.7775427103042603,-12272.9814453125,303.9919738769531,0.9214717745780944,0.6448619961738586,0.6098605990409851,292.5336608886719,297.1499938964844,293.1499938964844,0.1130932867527008,-12931.83984375,304.12164306640625,0.5475444793701172,0.1363770812749862,0.6376378536224365,287.34197998046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,291.5322570800781,287.3443298339844,1.0,0.6084567308425903,0.428011417388916,0.428011417388916,1.0,1.0,-2.980729818344116,0.9467300772666932,2.0339996814727783,0.2765502035617828,0.0,0.0,1.0,221.5628204345703,252.0,68.24726104736328,-24721.875,2634.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968111157417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056874408386,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.4742321074008941,-7946.76171875,304.06817626953125,0.8098606467247009,0.4342202842235565,0.3930869400501251,292.1916198730469,297.1499938964844,293.1499938964844,0.5610328316688538,-9536.51171875,304.0414428710937,0.8443021178245544,0.4974353015422821,0.4724793136119842,292.11041259765625,297.1499938964844,293.1499938964844,0.60330730676651,-7452.62646484375,304.02850341796875,0.8600849509239197,0.5274636745452881,0.3695214390754699,292.0423278808594,297.1499938964844,293.1499938964844,0.7775427103042603,-12272.9814453125,303.9919738769531,0.9214717745780944,0.6448619961738586,0.6098605990409851,292.5336608886719,297.1499938964844,293.1499938964844,0.1130932867527008,-12931.83984375,304.12164306640625,0.5475444793701172,0.1363770812749862,0.6376378536224365,287.34197998046875,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,291.5322570800781,287.3443298339844,1.0,0.6084567308425903,0.428011417388916,0.428011417388916,1.0,1.0,-2.980729818344116,0.9467300772666932,2.0339996814727783,0.2765502035617828,0.0,0.0,1.0,221.5628204345703,252.0,68.24726104736328,-24721.875,2634.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968111157417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056874408386,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4843210279941559,-8070.12451171875,304.0784912109375,0.8129431009292603,0.4426731169223785,0.4008817076683044,292.25347900390625,297.1499938964844,293.1499938964844,0.5760123133659363,-9723.1484375,304.0525207519531,0.848517656326294,0.5091684460639954,0.4837505519390106,292.1756591796875,297.1499938964844,293.1499938964844,0.6204728484153748,-7607.89794921875,304.04022216796875,0.8648808598518372,0.5405646562576294,0.3787915706634521,292.10894775390625,297.1499938964844,293.1499938964844,0.7982264161109924,-12504.998046875,304.0099182128906,0.9266971945762634,0.659415602684021,0.6237500309944153,292.5893249511719,297.1499938964844,293.1499938964844,0.1170530244708061,-13281.3212890625,304.1244506835937,0.5528841614723206,0.1406962126493454,0.6579324007034302,287.4231262207031,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,291.58807373046875,287.4256896972656,1.0,0.6205353736877441,0.4273570477962494,0.4273570477962494,1.0,1.0,-3.0558905601501465,0.973034918308258,2.082855463027954,0.2860955595970154,0.0,0.0,1.0,227.17642211914065,255.0,92.82695770263672,-25614.84375,2809.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685913085937,303.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143653392791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235027103684,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4843210279941559,-8070.12451171875,304.0784912109375,0.8129431009292603,0.4426731169223785,0.4008817076683044,292.25347900390625,297.1499938964844,293.1499938964844,0.5760123133659363,-9723.1484375,304.0525207519531,0.848517656326294,0.5091684460639954,0.4837505519390106,292.1756591796875,297.1499938964844,293.1499938964844,0.6204728484153748,-7607.89794921875,304.04022216796875,0.8648808598518372,0.5405646562576294,0.3787915706634521,292.10894775390625,297.1499938964844,293.1499938964844,0.7982264161109924,-12504.998046875,304.0099182128906,0.9266971945762634,0.659415602684021,0.6237500309944153,292.5893249511719,297.1499938964844,293.1499938964844,0.1170530244708061,-13281.3212890625,304.1244506835937,0.5528841614723206,0.1406962126493454,0.6579324007034302,287.4231262207031,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,291.58807373046875,287.4256896972656,1.0,0.6205353736877441,0.4273570477962494,0.4273570477962494,1.0,1.0,-3.0558905601501465,0.973034918308258,2.082855463027954,0.2860955595970154,0.0,0.0,1.0,227.17642211914065,255.0,92.82695770263672,-25614.84375,2809.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685913085937,303.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143653392791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006235027103684,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942929446697235,-8193.09765625,304.0856628417969,0.8158404231071472,0.4504233002662658,0.4080205261707306,292.31109619140625,297.1499938964844,293.1499938964844,0.5909993648529053,-9910.8427734375,304.0599670410156,0.852656900882721,0.5201960802078247,0.494329959154129,292.2362976074219,297.1499938964844,293.1499938964844,0.6376785039901733,-7764.232421875,304.0480651855469,0.8695997595787048,0.5529478192329407,0.3875399231910705,292.17095947265625,297.1499938964844,293.1499938964844,0.8189200162887573,-12739.849609375,304.02203369140625,0.9318730235099792,0.6732085347175598,0.6368901133537292,292.6400451660156,297.1499938964844,293.1499938964844,0.1208318099379539,-13614.3837890625,304.1266784667969,0.5577343702316284,0.1446108669042587,0.676334798336029,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,291.638916015625,287.474853515625,1.0,0.6316376328468323,0.4268555343151092,0.4268555343151092,1.0,1.0,-3.12563419342041,0.9975546002388,2.128079652786255,0.2950644195079803,0.0,0.0,1.0,232.19989013671875,258.0,74.36803436279297,-26318.98828125,2977.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821655273437,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305172443389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398948607966,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942929446697235,-8193.09765625,304.0856628417969,0.8158404231071472,0.4504233002662658,0.4080205261707306,292.31109619140625,297.1499938964844,293.1499938964844,0.5909993648529053,-9910.8427734375,304.0599670410156,0.852656900882721,0.5201960802078247,0.494329959154129,292.2362976074219,297.1499938964844,293.1499938964844,0.6376785039901733,-7764.232421875,304.0480651855469,0.8695997595787048,0.5529478192329407,0.3875399231910705,292.17095947265625,297.1499938964844,293.1499938964844,0.8189200162887573,-12739.849609375,304.02203369140625,0.9318730235099792,0.6732085347175598,0.6368901133537292,292.6400451660156,297.1499938964844,293.1499938964844,0.1208318099379539,-13614.3837890625,304.1266784667969,0.5577343702316284,0.1446108669042587,0.676334798336029,287.472900390625,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,291.638916015625,287.474853515625,1.0,0.6316376328468323,0.4268555343151092,0.4268555343151092,1.0,1.0,-3.12563419342041,0.9975546002388,2.128079652786255,0.2950644195079803,0.0,0.0,1.0,232.19989013671875,258.0,74.36803436279297,-26318.98828125,2977.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821655273437,304.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305172443389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398948607966,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990200400352478,-8251.3076171875,304.0887756347656,0.8171741962432861,0.4540418684482574,0.4113567471504211,292.33843994140625,297.1499938964844,293.1499938964844,0.5982431173324585,-10001.3408203125,304.06317138671875,0.8546410799026489,0.5254517793655396,0.4993726313114166,292.2650146484375,297.1499938964844,293.1499938964844,0.6460291743278503,-7839.90673828125,304.0514221191406,0.8718697428703308,0.5588772296905518,0.3917286992073059,292.20037841796875,297.1499938964844,293.1499938964844,0.828952968120575,-12853.7412109375,304.02703857421875,0.934356927871704,0.6798279285430908,0.6431958675384521,292.6637268066406,297.1499938964844,293.1499938964844,0.1225986704230308,-13769.384765625,304.127685546875,0.5599358081817627,0.1464186459779739,0.6848459839820862,287.4938659667969,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,291.66265869140625,287.49566650390625,1.0,0.636877715587616,0.4266561567783355,0.4266561567783355,1.0,1.0,-3.1585607528686523,1.0091768503189087,2.149384021759033,0.299345999956131,0.0,0.0,1.0,234.5711669921875,258.0,66.7566146850586,-26649.01953125,3058.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4806823730469,304.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380665302276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475564441643,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026851296424866,-8295.044921875,304.0932312011719,0.8184119462966919,0.4574823975563049,0.4145384132862091,292.36492919921875,297.1499938964844,293.1499938964844,0.6042646765708923,-10074.849609375,304.0679931640625,0.8565429449081421,0.5305284857749939,0.5042514801025391,292.2928466796875,297.1499938964844,293.1499938964844,0.6530784368515015,-7902.400390625,304.0565185546875,0.8740525841712952,0.5646228194236755,0.3957941234111786,292.2289428710937,297.1499938964844,293.1499938964844,0.8373690247535706,-12946.7744140625,304.0340881347656,0.9367340803146362,0.6862491965293884,0.6493241190910339,292.6864013671875,297.1499938964844,293.1499938964844,0.1240664944052696,-13895.3818359375,304.12908935546875,0.5619753003120422,0.1481275707483291,0.6929107904434204,287.5381774902344,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,291.6853942871094,287.5408020019531,1.0,0.6419291496276855,0.4264887273311615,0.4264887273311615,1.0,1.0,-3.1902077198028564,1.020381212234497,2.16982650756836,0.3034969866275787,0.0,0.0,1.0,236.8806610107422,261.0,91.62686157226562,-27093.287109375,3138.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65411376953125,304.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454935669898987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550938705913,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106973052024841,-8392.9580078125,304.0987548828125,0.8205657005310059,0.4638645052909851,0.4204390347003937,292.4154357910156,297.1499938964844,293.1499938964844,0.6172109246253967,-10235.3974609375,304.0736999511719,0.8600471019744873,0.5401712656021118,0.5135138034820557,292.3457946777344,297.1499938964844,293.1499938964844,0.6681743860244751,-8038.17529296875,304.0624694824219,0.8781030178070068,0.5756009221076965,0.4035534858703613,292.28338623046875,297.1499938964844,293.1499938964844,0.8554425239562988,-13150.953125,304.0425109863281,0.9410979747772216,0.6985394954681396,0.6610381603240967,292.7288818359375,297.1499938964844,293.1499938964844,0.1270619928836822,-14155.263671875,304.13104248046875,0.5655450224876404,0.1512526571750641,0.7077131867408752,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,291.7279663085937,287.5856628417969,1.0,0.651495635509491,0.4262431263923645,0.4262431263923645,1.0,1.0,-3.24965763092041,1.0415377616882324,2.2081198692321777,0.3114031255245209,0.0,0.0,1.0,241.37290954589844,264.0,68.74417114257812,-27700.55078125,3293.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.659619152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694296025671,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106973052024841,-8392.9580078125,304.0987548828125,0.8205657005310059,0.4638645052909851,0.4204390347003937,292.4154357910156,297.1499938964844,293.1499938964844,0.6172109246253967,-10235.3974609375,304.0736999511719,0.8600471019744873,0.5401712656021118,0.5135138034820557,292.3457946777344,297.1499938964844,293.1499938964844,0.6681743860244751,-8038.17529296875,304.0624694824219,0.8781030178070068,0.5756009221076965,0.4035534858703613,292.28338623046875,297.1499938964844,293.1499938964844,0.8554425239562988,-13150.953125,304.0425109863281,0.9410979747772216,0.6985394954681396,0.6610381603240967,292.7288818359375,297.1499938964844,293.1499938964844,0.1270619928836822,-14155.263671875,304.13104248046875,0.5655450224876404,0.1512526571750641,0.7077131867408752,287.5840759277344,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,291.7279663085937,287.5856628417969,1.0,0.651495635509491,0.4262431263923645,0.4262431263923645,1.0,1.0,-3.24965763092041,1.0415377616882324,2.2081198692321777,0.3114031255245209,0.0,0.0,1.0,241.37290954589844,264.0,68.74417114257812,-27700.55078125,3293.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.659619152545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694296025671,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182650685310364,-8485.482421875,304.10321044921875,0.8223224878311157,0.4696105420589447,0.4257696568965912,292.4628295898437,297.1499938964844,293.1499938964844,0.6297600269317627,-10390.7763671875,304.07818603515625,0.8631645441055298,0.5491647720336914,0.5221623182296753,292.3952331542969,297.1499938964844,293.1499938964844,0.6829067468643188,-8170.43310546875,304.0670471191406,0.8817537426948547,0.5859361886978149,0.410862535238266,292.3343811035156,297.1499938964844,293.1499938964844,0.8731040358543396,-13350.7041015625,304.0488586425781,0.9449734687805176,0.7101448774337769,0.672103226184845,292.7678527832031,297.1499938964844,293.1499938964844,0.1297951638698578,-14391.759765625,304.1328125,0.5684753060340881,0.1540067642927169,0.7208298444747925,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,291.7670593261719,287.6171569824219,1.0,0.6604024171829224,0.4261018335819244,0.4261018335819244,1.0,1.0,-3.304339647293091,1.0611438751220703,2.2431957721710205,0.3188222348690033,0.0,0.0,1.0,245.7245941162109,267.0,50.67210388183594,-28243.595703125,3441.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.672615110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826188182458,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182650685310364,-8485.482421875,304.10321044921875,0.8223224878311157,0.4696105420589447,0.4257696568965912,292.4628295898437,297.1499938964844,293.1499938964844,0.6297600269317627,-10390.7763671875,304.07818603515625,0.8631645441055298,0.5491647720336914,0.5221623182296753,292.3952331542969,297.1499938964844,293.1499938964844,0.6829067468643188,-8170.43310546875,304.0670471191406,0.8817537426948547,0.5859361886978149,0.410862535238266,292.3343811035156,297.1499938964844,293.1499938964844,0.8731040358543396,-13350.7041015625,304.0488586425781,0.9449734687805176,0.7101448774337769,0.672103226184845,292.7678527832031,297.1499938964844,293.1499938964844,0.1297951638698578,-14391.759765625,304.1328125,0.5684753060340881,0.1540067642927169,0.7208298444747925,287.61590576171875,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,291.7670593261719,287.6171569824219,1.0,0.6604024171829224,0.4261018335819244,0.4261018335819244,1.0,1.0,-3.304339647293091,1.0611438751220703,2.2431957721710205,0.3188222348690033,0.0,0.0,1.0,245.7245941162109,267.0,50.67210388183594,-28243.595703125,3441.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.672615110874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826188182458,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239173173904419,-8552.6435546875,304.1092529296875,0.8236520886421204,0.4747098684310913,0.4305300414562225,292.507568359375,297.1499938964844,293.1499938964844,0.6401471495628357,-10516.853515625,304.08465576171875,0.865848958492279,0.5574987530708313,0.5301995277404785,292.4417724609375,297.1499938964844,293.1499938964844,0.6953776478767395,-8280.3232421875,304.0737609863281,0.8849586248397827,0.595618486404419,0.4177242517471313,292.3825378417969,297.1499938964844,293.1499938964844,0.8880026340484619,-13515.748046875,304.0575256347656,0.948314130306244,0.7210400104522705,0.6825149059295654,292.8037414550781,297.1499938964844,293.1499938964844,0.1319203674793243,-14571.6474609375,304.13494873046875,0.5707883238792419,0.156409665942192,0.7323734760284424,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,291.8030090332031,287.6767578125,1.0,0.668694019317627,0.4260541796684265,0.4260541796684265,1.0,1.0,-3.354389190673828,1.0792473554611206,2.275141716003418,0.3257757425308227,0.0,0.0,1.0,249.9979705810547,270.0,65.5994644165039,-28885.01953125,3581.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850571632385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952459225431,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239173173904419,-8552.6435546875,304.1092529296875,0.8236520886421204,0.4747098684310913,0.4305300414562225,292.507568359375,297.1499938964844,293.1499938964844,0.6401471495628357,-10516.853515625,304.08465576171875,0.865848958492279,0.5574987530708313,0.5301995277404785,292.4417724609375,297.1499938964844,293.1499938964844,0.6953776478767395,-8280.3232421875,304.0737609863281,0.8849586248397827,0.595618486404419,0.4177242517471313,292.3825378417969,297.1499938964844,293.1499938964844,0.8880026340484619,-13515.748046875,304.0575256347656,0.948314130306244,0.7210400104522705,0.6825149059295654,292.8037414550781,297.1499938964844,293.1499938964844,0.1319203674793243,-14571.6474609375,304.13494873046875,0.5707883238792419,0.156409665942192,0.7323734760284424,287.6753234863281,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,291.8030090332031,287.6767578125,1.0,0.668694019317627,0.4260541796684265,0.4260541796684265,1.0,1.0,-3.354389190673828,1.0792473554611206,2.275141716003418,0.3257757425308227,0.0,0.0,1.0,249.9979705810547,270.0,65.5994644165039,-28885.01953125,3581.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850571632385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952459225431,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.529798150062561,-8623.8564453125,304.1130065917969,0.8245847821235657,0.4792164266109466,0.4347502589225769,292.5497436523437,297.1499938964844,293.1499938964844,0.6509241461753845,-10649.0283203125,304.0884704589844,0.8681175112724304,0.5652182102203369,0.5376489162445068,292.48541259765625,297.1499938964844,293.1499938964844,0.7083504796028137,-8395.6953125,304.0775146484375,0.8877443075180054,0.6047105193138123,0.424165666103363,292.4278259277344,297.1499938964844,293.1499938964844,0.903558611869812,-13690.515625,304.0624084472656,0.9511635899543762,0.7312963008880615,0.6923091411590576,292.8367614746094,297.1499938964844,293.1499938964844,0.1339810192584991,-14747.900390625,304.13653564453125,0.5725303292274475,0.1584800034761428,0.742414116859436,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,291.8360900878906,287.7044982910156,1.0,0.6763983368873596,0.4260891377925873,0.4260891377925873,1.0,1.0,-3.400029420852661,1.095923662185669,2.304105758666992,0.3322823643684387,0.0,0.0,1.0,254.19732666015625,273.0,45.83296585083008,-29342.90625,3715.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966293454170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069902494549,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.529798150062561,-8623.8564453125,304.1130065917969,0.8245847821235657,0.4792164266109466,0.4347502589225769,292.5497436523437,297.1499938964844,293.1499938964844,0.6509241461753845,-10649.0283203125,304.0884704589844,0.8681175112724304,0.5652182102203369,0.5376489162445068,292.48541259765625,297.1499938964844,293.1499938964844,0.7083504796028137,-8395.6953125,304.0775146484375,0.8877443075180054,0.6047105193138123,0.424165666103363,292.4278259277344,297.1499938964844,293.1499938964844,0.903558611869812,-13690.515625,304.0624084472656,0.9511635899543762,0.7312963008880615,0.6923091411590576,292.8367614746094,297.1499938964844,293.1499938964844,0.1339810192584991,-14747.900390625,304.13653564453125,0.5725303292274475,0.1584800034761428,0.742414116859436,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,291.8360900878906,287.7044982910156,1.0,0.6763983368873596,0.4260891377925873,0.4260891377925873,1.0,1.0,-3.400029420852661,1.095923662185669,2.304105758666992,0.3322823643684387,0.0,0.0,1.0,254.19732666015625,273.0,45.83296585083008,-29342.90625,3715.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966293454170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069902494549,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325227975845337,-8656.7548828125,304.1147766113281,0.8249140977859497,0.4812543988227844,0.4366688430309295,292.5699462890625,297.1499938964844,293.1499938964844,0.6560976505279541,-10712.2734375,304.0902404785156,0.8691060543060303,0.568854570388794,0.5411645174026489,292.5061950683594,297.1499938964844,293.1499938964844,0.7146406769752502,-8451.4560546875,304.0792541503906,0.8889920115470886,0.6090430021286011,0.4272386729717254,292.449462890625,297.1499938964844,293.1499938964844,0.9111154079437256,-13775.21484375,304.0645751953125,0.9524229168891908,0.736193835735321,0.696990966796875,292.852294921875,297.1499938964844,293.1499938964844,0.1349129974842071,-14827.4248046875,304.1372985839844,0.5732072591781616,0.1593986898660659,0.7469078302383423,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,291.8516540527344,287.7160949707031,1.0,0.6800421476364136,0.4261341989040375,0.4261341989040375,1.0,1.0,-3.4212985038757324,1.1037601232528689,2.3175384998321533,0.3353801071643829,0.0,0.0,1.0,256.26934814453125,273.0,39.70182800292969,-29557.6875,3778.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020553350448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.000712496927008,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341368913650513,-8674.7109375,304.11822509765625,0.8251488208770752,0.4831407070159912,0.4384593665599823,292.5896301269531,297.1499938964844,293.1499938964844,0.6599538326263428,-10757.5673828125,304.0940856933594,0.8699933290481567,0.5723339915275574,0.5445404052734375,292.5264587402344,297.1499938964844,293.1499938964844,0.7195307016372681,-8493.330078125,304.0832214355469,0.8901385068893433,0.6132223010063171,0.4302123486995697,292.4705810546875,297.1499938964844,293.1499938964844,0.9169591069221495,-13838.0009765625,304.0694580078125,0.9535684585571288,0.740921676158905,0.7015262842178345,292.8671875,297.1499938964844,293.1499938964844,0.1355369985103607,-14877.935546875,304.1384582519531,0.5737599730491638,0.1602426618337631,0.7510706782341003,287.7514343261719,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,291.8665771484375,287.7531433105469,1.0,0.6835519671440125,0.4261967241764068,0.4261967241764068,1.0,1.0,-3.4415528774261475,1.1112691164016724,2.3302838802337646,0.3383785188198089,0.0,0.0,1.0,258.32940673828125,276.0,66.21971130371094,-29896.474609375,3840.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074698805809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179919630289,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.538249671459198,-8723.60546875,304.1219482421875,0.8253321647644043,0.4864993095397949,0.4416553974151611,292.6274719238281,297.1499938964844,293.1499938964844,0.6688071489334106,-10864.7685546875,304.0979309082031,0.871457576751709,0.5788549184799194,0.5508670806884766,292.5651550292969,297.1499938964844,293.1499938964844,0.730609655380249,-8590.697265625,304.08697509765625,0.8921237587928772,0.6211699843406677,0.4358595907688141,292.51104736328125,297.1499938964844,293.1499938964844,0.93025803565979,-13985.7734375,304.0740966796875,0.9555168151855468,0.7499231696128845,0.7101463079452515,292.895263671875,297.1499938964844,293.1499938964844,0.136950597167015,-14996.9287109375,304.13995361328125,0.5745009779930115,0.1617139130830764,0.7584229707717896,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,291.89471435546875,287.7834167480469,1.0,0.6901730895042419,0.426371693611145,0.426371693611145,1.0,1.0,-3.47901463508606,1.1253043413162231,2.353710412979126,0.3440688252449035,0.0,0.0,1.0,262.41925048828125,279.0,47.68523406982422,-30294.75,3958.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178249359130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285010651685,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.538249671459198,-8723.60546875,304.1219482421875,0.8253321647644043,0.4864993095397949,0.4416553974151611,292.6274719238281,297.1499938964844,293.1499938964844,0.6688071489334106,-10864.7685546875,304.0979309082031,0.871457576751709,0.5788549184799194,0.5508670806884766,292.5651550292969,297.1499938964844,293.1499938964844,0.730609655380249,-8590.697265625,304.08697509765625,0.8921237587928772,0.6211699843406677,0.4358595907688141,292.51104736328125,297.1499938964844,293.1499938964844,0.93025803565979,-13985.7734375,304.0740966796875,0.9555168151855468,0.7499231696128845,0.7101463079452515,292.895263671875,297.1499938964844,293.1499938964844,0.136950597167015,-14996.9287109375,304.13995361328125,0.5745009779930115,0.1617139130830764,0.7584229707717896,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,291.89471435546875,287.7834167480469,1.0,0.6901730895042419,0.426371693611145,0.426371693611145,1.0,1.0,-3.47901463508606,1.1253043413162231,2.353710412979126,0.3440688252449035,0.0,0.0,1.0,262.41925048828125,279.0,47.68523406982422,-30294.75,3958.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1833190917969,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178249359130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007285010651685,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419511795043945,-8767.5947265625,304.1251220703125,0.825202465057373,0.4893426597118377,0.4443910121917724,292.6632995605469,297.1499938964844,293.1499938964844,0.6772539615631104,-10966.8955078125,304.1011962890625,0.8725783228874207,0.5848296880722046,0.556679904460907,292.6015014648437,297.1499938964844,293.1499938964844,0.7413632869720459,-8685.0673828125,304.0900573730469,0.8937788605690002,0.6286136507987976,0.4411561787128448,292.5491943359375,297.1499938964844,293.1499938964844,0.9432029724121094,-14129.57421875,304.07781982421875,0.9571086764335632,0.7583749890327454,0.7182486653327942,292.9211120605469,297.1499938964844,293.1499938964844,0.1381692588329315,-15099.5224609375,304.1412658691406,0.5748246908187866,0.1629198342561721,0.7645724415779114,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,291.9206237792969,287.80535888671875,1.0,0.6962969303131104,0.4266051352024078,0.4266051352024078,1.0,1.0,-3.51281476020813,1.1381611824035645,2.374653577804565,0.3493954241275787,0.0,0.0,1.0,266.4389343261719,282.0,35.54789352416992,-30650.1484375,4068.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273470759391785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381648174487,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419511795043945,-8767.5947265625,304.1251220703125,0.825202465057373,0.4893426597118377,0.4443910121917724,292.6632995605469,297.1499938964844,293.1499938964844,0.6772539615631104,-10966.8955078125,304.1011962890625,0.8725783228874207,0.5848296880722046,0.556679904460907,292.6015014648437,297.1499938964844,293.1499938964844,0.7413632869720459,-8685.0673828125,304.0900573730469,0.8937788605690002,0.6286136507987976,0.4411561787128448,292.5491943359375,297.1499938964844,293.1499938964844,0.9432029724121094,-14129.57421875,304.07781982421875,0.9571086764335632,0.7583749890327454,0.7182486653327942,292.9211120605469,297.1499938964844,293.1499938964844,0.1381692588329315,-15099.5224609375,304.1412658691406,0.5748246908187866,0.1629198342561721,0.7645724415779114,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,291.9206237792969,287.80535888671875,1.0,0.6962969303131104,0.4266051352024078,0.4266051352024078,1.0,1.0,-3.51281476020813,1.1381611824035645,2.374653577804565,0.3493954241275787,0.0,0.0,1.0,266.4389343261719,282.0,35.54789352416992,-30650.1484375,4068.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273470759391785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381648174487,0.0,0.0,508.17877197265625,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437585711479187,-8786.806640625,304.1302490234375,0.8247429728507996,0.4916539788246155,0.4466609358787536,292.6974182128906,297.1499938964844,293.1499938964844,0.683463990688324,-11039.4130859375,304.1069641113281,0.8733370900154114,0.5902392864227295,0.5619731545448303,292.63592529296875,297.1499938964844,293.1499938964844,0.7497997283935547,-8757.076171875,304.0957946777344,0.8950833678245544,0.6355286836624146,0.446094810962677,292.5854797363281,297.1499938964844,293.1499938964844,0.953332543373108,-14238.4580078125,304.08477783203125,0.9583266377449036,0.7662369012832642,0.7258148789405823,292.9449768066406,297.1499938964844,293.1499938964844,0.1388383358716964,-15151.919921875,304.1430053710937,0.5747525095939636,0.1638775020837783,0.7696161866188049,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,291.94451904296875,287.85809326171875,1.0,0.7019453048706055,0.4268937408924103,0.4268937408924103,1.0,1.0,-3.5430259704589844,1.149864912033081,2.393161058425904,0.3543716967105865,0.0,0.0,1.0,270.4173889160156,285.0,54.61832809448242,-31121.65625,4171.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28125,27720.0,0.0,0.0,0.7365713119506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.000747526239138,0.0,0.0,535.619384765625,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437585711479187,-8786.806640625,304.1302490234375,0.8247429728507996,0.4916539788246155,0.4466609358787536,292.6974182128906,297.1499938964844,293.1499938964844,0.683463990688324,-11039.4130859375,304.1069641113281,0.8733370900154114,0.5902392864227295,0.5619731545448303,292.63592529296875,297.1499938964844,293.1499938964844,0.7497997283935547,-8757.076171875,304.0957946777344,0.8950833678245544,0.6355286836624146,0.446094810962677,292.5854797363281,297.1499938964844,293.1499938964844,0.953332543373108,-14238.4580078125,304.08477783203125,0.9583266377449036,0.7662369012832642,0.7258148789405823,292.9449768066406,297.1499938964844,293.1499938964844,0.1388383358716964,-15151.919921875,304.1430053710937,0.5747525095939636,0.1638775020837783,0.7696161866188049,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,291.94451904296875,287.85809326171875,1.0,0.7019453048706055,0.4268937408924103,0.4268937408924103,1.0,1.0,-3.5430259704589844,1.149864912033081,2.393161058425904,0.3543716967105865,0.0,0.0,1.0,270.4173889160156,285.0,54.61832809448242,-31121.65625,4171.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.28125,27720.0,0.0,0.0,0.7365713119506836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888829469680786,1.6889065504074097,-2.355617834837176e-05,0.0,0.000747526239138,0.0,0.0,535.619384765625,0.0,0.0,0.0,0.9221856594085692,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458884835243225,-8811.3173828125,304.1332702636719,0.8239933252334595,0.4934902191162109,0.4484966695308685,292.72979736328125,297.1499938964844,293.1499938964844,0.6901369690895081,-11119.189453125,304.11016845703125,0.8737738728523254,0.5951350331306458,0.5667737722396851,292.66827392578125,297.1499938964844,293.1499938964844,0.7588610053062439,-8835.8798828125,304.0987548828125,0.8960854411125183,0.6419861316680908,0.450704962015152,292.6197204589844,297.1499938964844,293.1499938964844,0.964249849319458,-14358.6708984375,304.0882873535156,0.959227442741394,0.7735916376113892,0.7328863143920898,292.96697998046875,297.1499938964844,293.1499938964844,0.1395342946052551,-15209.1103515625,304.1441955566406,0.5743283033370972,0.1646066755056381,0.7736257314682007,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,291.966552734375,287.8824462890625,1.0,0.7071418762207031,0.4272325038909912,0.4272325038909912,1.0,1.0,-3.5698883533477783,1.1604962348937988,2.4093921184539795,0.3590173125267029,0.0,0.0,1.0,274.3388977050781,288.0,39.689544677734375,-31423.99609375,4265.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.265625,27720.0,0.0,0.0,0.7451348304748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652704840060323e-05,0.0,0.0007562171085737,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458884835243225,-8811.3173828125,304.1332702636719,0.8239933252334595,0.4934902191162109,0.4484966695308685,292.72979736328125,297.1499938964844,293.1499938964844,0.6901369690895081,-11119.189453125,304.11016845703125,0.8737738728523254,0.5951350331306458,0.5667737722396851,292.66827392578125,297.1499938964844,293.1499938964844,0.7588610053062439,-8835.8798828125,304.0987548828125,0.8960854411125183,0.6419861316680908,0.450704962015152,292.6197204589844,297.1499938964844,293.1499938964844,0.964249849319458,-14358.6708984375,304.0882873535156,0.959227442741394,0.7735916376113892,0.7328863143920898,292.96697998046875,297.1499938964844,293.1499938964844,0.1395342946052551,-15209.1103515625,304.1441955566406,0.5743283033370972,0.1646066755056381,0.7736257314682007,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,291.966552734375,287.8824462890625,1.0,0.7071418762207031,0.4272325038909912,0.4272325038909912,1.0,1.0,-3.5698883533477783,1.1604962348937988,2.4093921184539795,0.3590173125267029,0.0,0.0,1.0,274.3388977050781,288.0,39.689544677734375,-31423.99609375,4265.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.265625,27720.0,0.0,0.0,0.7451348304748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652704840060323e-05,0.0,0.0007562171085737,0.0,0.0,538.9150390625,0.0,0.0,0.0,0.9239027500152588,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467509031295776,-8821.080078125,304.1347351074219,0.8235188126564026,0.4942323267459869,0.4492588639259338,292.7453918457031,297.1499938964844,293.1499938964844,0.6932520270347595,-11156.2890625,304.1117248535156,0.8738823533058167,0.5973935127258301,0.5689975619316101,292.6837463378906,297.1499938964844,293.1499938964844,0.7632030248641968,-8873.53515625,304.10015869140625,0.8964855670928955,0.6450476050376892,0.4528950452804565,292.6361083984375,297.1499938964844,293.1499938964844,0.9694917798042296,-14416.2373046875,304.0899658203125,0.9595744013786316,0.7770844101905823,0.7362508177757263,292.9773254394531,297.1499938964844,293.1499938964844,0.139810711145401,-15231.6220703125,304.1447448730469,0.573998212814331,0.1648921072483062,0.7752719521522522,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,291.9769287109375,287.8935241699219,1.0,0.7095794677734375,0.4274191856384277,0.4274191856384277,1.0,1.0,-3.5821447372436523,1.1654361486434937,2.416708469390869,0.3612259924411773,0.0,0.0,1.0,276.2757568359375,288.0,35.818138122558594,-31566.990234375,4310.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.92578125,28800.0,0.0,0.0,0.7491260170936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692879319190979,1.6929030418395996,-2.3667791538173333e-05,0.0,0.000760267721489,0.0,0.0,539.4307250976562,0.0,0.0,0.0,0.9391708374023438,4.0,0.0,1.0
