time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465166568756104,-8816.185546875,304.137939453125,0.8229752779006958,0.4948520958423614,0.4499187171459198,292.7606506347656,297.1499938964844,293.1499938964844,0.695021390914917,-11175.3291015625,304.1154479980469,0.8739149570465088,0.5995197892189026,0.5711053013801575,292.6988525390625,297.1499938964844,293.1499938964844,0.7661107778549194,-8897.201171875,304.1039123535156,0.8968145847320557,0.647986650466919,0.4550081789493561,292.6521911621094,297.1499938964844,293.1499938964844,0.9729840755462646,-14451.7197265625,304.0945129394531,0.9598480463027954,0.7804386019706726,0.7394992709159851,292.9872741699219,297.1499938964844,293.1499938964844,0.1397954374551773,-15226.826171875,304.1457214355469,0.5735933780670166,0.1651282608509063,0.7767019867897034,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,291.98687744140625,287.929931640625,1.0,0.7119165658950806,0.4276172518730163,0.4276172518730163,1.0,1.0,-3.59364652633667,1.170135736465454,2.423510789871216,0.3633643984794616,0.0,0.0,1.0,278.203857421875,291.0,63.08845138549805,-31836.306640625,4352.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84088134765625,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7265625,28800.0,0.0,0.0,0.7531554698944092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171728610992432,1.7171971797943115,-2.4351949832635e-05,0.0,0.0007643570424988,0.0,0.0,562.9888916015625,0.0,0.0,0.0,0.9378480315208436,4.0,0.0,1.0
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470390915870667,-8820.724609375,304.1410522460937,0.8216753602027893,0.4957468211650848,0.4509227573871612,292.79010009765625,297.1499938964844,293.1499938964844,0.6998323798179626,-11231.810546875,304.1189270019531,0.8737500905990601,0.6034129858016968,0.5749661326408386,292.7276916503906,297.1499938964844,293.1499938964844,0.7734077572822571,-8959.9306640625,304.1070861816406,0.8972602486610413,0.6535648107528687,0.4590032696723938,292.6830444335937,297.1499938964844,293.1499938964844,0.9817627668380736,-14547.158203125,304.09832763671875,0.9601706266403198,0.7867887616157532,0.7456319332122803,293.0059509277344,297.1499938964844,293.1499938964844,0.1400102227926254,-15242.1591796875,304.14678955078125,0.5725604891777039,0.1654572784900665,0.7789166569709778,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,292.005615234375,287.9605407714844,1.0,0.7162870764732361,0.4280468821525574,0.4280468821525574,1.0,1.0,-3.614350557327272,1.178802490234375,2.4355480670928955,0.3674162924289703,0.0,0.0,1.0,282.0335998535156,294.0,47.42491912841797,-32103.884765625,4432.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608544826507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721706060692,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470390915870667,-8820.724609375,304.1410522460937,0.8216753602027893,0.4957468211650848,0.4509227573871612,292.79010009765625,297.1499938964844,293.1499938964844,0.6998323798179626,-11231.810546875,304.1189270019531,0.8737500905990601,0.6034129858016968,0.5749661326408386,292.7276916503906,297.1499938964844,293.1499938964844,0.7734077572822571,-8959.9306640625,304.1070861816406,0.8972602486610413,0.6535648107528687,0.4590032696723938,292.6830444335937,297.1499938964844,293.1499938964844,0.9817627668380736,-14547.158203125,304.09832763671875,0.9601706266403198,0.7867887616157532,0.7456319332122803,293.0059509277344,297.1499938964844,293.1499938964844,0.1400102227926254,-15242.1591796875,304.14678955078125,0.5725604891777039,0.1654572784900665,0.7789166569709778,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,292.005615234375,287.9605407714844,1.0,0.7162870764732361,0.4280468821525574,0.4280468821525574,1.0,1.0,-3.614350557327272,1.178802490234375,2.4355480670928955,0.3674162924289703,0.0,0.0,1.0,282.0335998535156,294.0,47.42491912841797,-32103.884765625,4432.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.28125,28800.0,0.0,0.0,0.7608544826507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240381240844729,-2.454635978210717e-05,0.0,0.0007721706060692,0.0,0.0,569.7442016601562,0.0,0.0,0.0,0.9412422776222228,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471591353416443,-8820.4873046875,304.1438293457031,0.8201254606246948,0.4961759746074676,0.4515140056610107,292.8180847167969,297.1499938964844,293.1499938964844,0.7042706608772278,-11283.94140625,304.12188720703125,0.8733412027359009,0.6068499088287354,0.5784023404121399,292.754638671875,297.1499938964844,293.1499938964844,0.7804941534996033,-9020.986328125,304.10955810546875,0.8975081443786621,0.6587950587272644,0.4627590775489807,292.712158203125,297.1499938964844,293.1499938964844,0.990247905254364,-14639.630859375,304.1014099121094,0.960275650024414,0.7927113771438599,0.7513647079467773,293.0231628417969,297.1499938964844,293.1499938964844,0.140109121799469,-15248.1083984375,304.1476745605469,0.5712824463844299,0.1656155437231063,0.7803536057472229,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,292.0228271484375,287.98492431640625,1.0,0.7202838063240051,0.4285168647766113,0.4285168647766113,1.0,1.0,-3.632343292236328,1.186609387397766,2.4457337856292725,0.371210366487503,0.0,0.0,1.0,285.8007202148437,297.0,38.06982421875,-32341.240234375,4505.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678689360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007792893447913,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471591353416443,-8820.4873046875,304.1438293457031,0.8201254606246948,0.4961759746074676,0.4515140056610107,292.8180847167969,297.1499938964844,293.1499938964844,0.7042706608772278,-11283.94140625,304.12188720703125,0.8733412027359009,0.6068499088287354,0.5784023404121399,292.754638671875,297.1499938964844,293.1499938964844,0.7804941534996033,-9020.986328125,304.10955810546875,0.8975081443786621,0.6587950587272644,0.4627590775489807,292.712158203125,297.1499938964844,293.1499938964844,0.990247905254364,-14639.630859375,304.1014099121094,0.960275650024414,0.7927113771438599,0.7513647079467773,293.0231628417969,297.1499938964844,293.1499938964844,0.140109121799469,-15248.1083984375,304.1476745605469,0.5712824463844299,0.1656155437231063,0.7803536057472229,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,292.0228271484375,287.98492431640625,1.0,0.7202838063240051,0.4285168647766113,0.4285168647766113,1.0,1.0,-3.632343292236328,1.186609387397766,2.4457337856292725,0.371210366487503,0.0,0.0,1.0,285.8007202148437,297.0,38.06982421875,-32341.240234375,4505.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7678689360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.4591498004156165e-05,0.0,0.0007792893447913,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455117225646973,-8797.2158203125,304.14849853515625,0.8183222413063049,0.4961829483509063,0.4517211019992828,292.8449401855469,297.1499938964844,293.1499938964844,0.7065421938896179,-11307.8466796875,304.1272888183594,0.8726670145988464,0.6098152995109558,0.5814026594161987,292.7803039550781,297.1499938964844,293.1499938964844,0.7853586077690125,-9060.9755859375,304.11474609375,0.8975185751914978,0.6636114120483398,0.4662415981292724,292.74005126953125,297.1499938964844,293.1499938964844,0.9959964752197266,-14698.6904296875,304.1077880859375,0.96012943983078,0.7981498837471008,0.7566631436347961,293.0390014648437,297.1499938964844,293.1499938964844,0.1397503614425659,-15212.1201171875,304.1490173339844,0.5697672963142395,0.1656155884265899,0.7810899019241333,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,292.0386962890625,288.03973388671875,1.0,0.7239246368408203,0.4290271401405334,0.4290271401405334,1.0,1.0,-3.647655487060547,1.1935681104660034,2.454087257385254,0.3747543692588806,0.0,0.0,1.0,289.5345458984375,300.0,57.535282135009766,-32699.8125,4570.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747178077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862400962039,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455117225646973,-8797.2158203125,304.14849853515625,0.8183222413063049,0.4961829483509063,0.4517211019992828,292.8449401855469,297.1499938964844,293.1499938964844,0.7065421938896179,-11307.8466796875,304.1272888183594,0.8726670145988464,0.6098152995109558,0.5814026594161987,292.7803039550781,297.1499938964844,293.1499938964844,0.7853586077690125,-9060.9755859375,304.11474609375,0.8975185751914978,0.6636114120483398,0.4662415981292724,292.74005126953125,297.1499938964844,293.1499938964844,0.9959964752197266,-14698.6904296875,304.1077880859375,0.96012943983078,0.7981498837471008,0.7566631436347961,293.0390014648437,297.1499938964844,293.1499938964844,0.1397503614425659,-15212.1201171875,304.1490173339844,0.5697672963142395,0.1656155884265899,0.7810899019241333,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,292.0386962890625,288.03973388671875,1.0,0.7239246368408203,0.4290271401405334,0.4290271401405334,1.0,1.0,-3.647655487060547,1.1935681104660034,2.454087257385254,0.3747543692588806,0.0,0.0,1.0,289.5345458984375,300.0,57.535282135009766,-32699.8125,4570.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747178077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862400962039,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443308353424072,-8781.091796875,304.15093994140625,0.8163273930549622,0.4958537220954895,0.4516139030456543,292.8704528808594,297.1499938964844,293.1499938964844,0.7093877792358398,-11340.580078125,304.1300964355469,0.871781587600708,0.612371027469635,0.5840059518814087,292.8044738769531,297.1499938964844,293.1499938964844,0.7909769415855408,-9109.0439453125,304.1171264648437,0.897338330745697,0.6680737733840942,0.469468206167221,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5830078125,304.09893798828125,0.9597942233085632,0.8032466769218445,0.7615829110145569,293.0535583496094,297.1499938964844,293.1499938964844,0.1394997686147689,-15187.8818359375,304.1497497558594,0.5680540204048157,0.1654735058546066,0.7811750173568726,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,292.05328369140625,288.0677795410156,1.0,0.7272339463233948,0.4295747280120849,0.4295747280120849,1.0,1.0,-3.660564661026001,1.1997718811035156,2.4607925415039062,0.3780702650547027,0.0,0.0,1.0,293.2073974609375,303.0,44.28691864013672,-32900.85546875,4629.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810230255126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926390971988,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443308353424072,-8781.091796875,304.15093994140625,0.8163273930549622,0.4958537220954895,0.4516139030456543,292.8704528808594,297.1499938964844,293.1499938964844,0.7093877792358398,-11340.580078125,304.1300964355469,0.871781587600708,0.612371027469635,0.5840059518814087,292.8044738769531,297.1499938964844,293.1499938964844,0.7909769415855408,-9109.0439453125,304.1171264648437,0.897338330745697,0.6680737733840942,0.469468206167221,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5830078125,304.09893798828125,0.9597942233085632,0.8032466769218445,0.7615829110145569,293.0535583496094,297.1499938964844,293.1499938964844,0.1394997686147689,-15187.8818359375,304.1497497558594,0.5680540204048157,0.1654735058546066,0.7811750173568726,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,292.05328369140625,288.0677795410156,1.0,0.7272339463233948,0.4295747280120849,0.4295747280120849,1.0,1.0,-3.660564661026001,1.1997718811035156,2.4607925415039062,0.3780702650547027,0.0,0.0,1.0,293.2073974609375,303.0,44.28691864013672,-32900.85546875,4629.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810230255126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926390971988,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436021089553833,-8771.3623046875,304.152099609375,0.8152834177017212,0.4955646991729736,0.4514500200748443,292.8827209472656,297.1499938964844,293.1499938964844,0.7106311917304993,-11354.7763671875,304.1314697265625,0.8712906837463379,0.6134977340698242,0.5851663947105408,292.8160400390625,297.1499938964844,293.1499938964844,0.7936379313468933,-9131.7646484375,304.1182556152344,0.8972089886665344,0.6701741218566895,0.4709914028644562,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.421875,304.079345703125,0.9596522450447084,0.8058874607086182,0.7640513181686401,293.06036376953125,297.1499938964844,293.1499938964844,0.1393348723649978,-15172.44140625,304.15008544921875,0.5671522617340088,0.1653585731983184,0.781002402305603,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,292.0600891113281,288.0809020996094,1.0,0.7287834286689758,0.4298597574234009,0.4298597574234009,1.0,1.0,-3.666358947753906,1.2026700973510742,2.463689088821411,0.3796647191047668,0.0,0.0,1.0,294.9958190917969,303.0,40.88380432128906,-32997.25,4657.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.7839335203170776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0007955928449518,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418581962585449,-8748.0244140625,304.1548767089844,0.8142005801200867,0.4951814413070678,0.4512089192867279,292.8948059082031,297.1499938964844,293.1499938964844,0.7105756998062134,-11351.6533203125,304.1349182128906,0.8707614541053772,0.6145126223564148,0.5862295031547546,292.8274230957031,297.1499938964844,293.1499938964844,0.7948967814445496,-9140.9287109375,304.1217346191406,0.8970462679862976,0.6721724271774292,0.4724510908126831,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.75,304.07305908203125,0.9595326781272888,0.8084587454795837,0.7665507793426514,293.0668640136719,297.1499938964844,293.1499938964844,0.1389118880033493,-15132.6708984375,304.1508483886719,0.5662251114845276,0.1652188748121261,0.7807154059410095,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,292.0666198730469,288.1181945800781,1.0,0.7302725315093994,0.4301519691944122,0.4301519691944122,1.0,1.0,-3.671767473220825,1.2054495811462402,2.466317892074585,0.3812322318553924,0.0,0.0,1.0,296.7621154785156,306.0,66.88580322265625,-33217.98828125,4683.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869069576263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986105047166,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394788384437561,-8717.109375,304.1571960449219,0.8118609189987183,0.4941679537296295,0.4504921436309814,292.91815185546875,297.1499938964844,293.1499938964844,0.7118511199951172,-11365.2353515625,304.1377868652344,0.8695305585861206,0.6162402033805847,0.5880576968193054,292.8489074707031,297.1499938964844,293.1499938964844,0.7990815043449402,-9176.3740234375,304.1241149902344,0.8965816497802734,0.6759846210479736,0.4752081632614136,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.328125,304.0444030761719,0.959145963191986,0.8133670091629028,0.771300196647644,293.0789794921875,297.1499938964844,293.1499938964844,0.1383827030658722,-15084.1513671875,304.15142822265625,0.5642550587654114,0.1648650616407394,0.7798154950141907,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,292.0787658691406,288.15142822265625,1.0,0.7330557107925415,0.430761307477951,0.430761307477951,1.0,1.0,-3.6810555458068848,1.210531234741211,2.470524311065674,0.3842260241508484,0.0,0.0,1.0,300.2893371582031,309.0,51.23564910888672,-33399.25390625,4731.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925750017166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043628768064,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394788384437561,-8717.109375,304.1571960449219,0.8118609189987183,0.4941679537296295,0.4504921436309814,292.91815185546875,297.1499938964844,293.1499938964844,0.7118511199951172,-11365.2353515625,304.1377868652344,0.8695305585861206,0.6162402033805847,0.5880576968193054,292.8489074707031,297.1499938964844,293.1499938964844,0.7990815043449402,-9176.3740234375,304.1241149902344,0.8965816497802734,0.6759846210479736,0.4752081632614136,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.328125,304.0444030761719,0.959145963191986,0.8133670091629028,0.771300196647644,293.0789794921875,297.1499938964844,293.1499938964844,0.1383827030658722,-15084.1513671875,304.15142822265625,0.5642550587654114,0.1648650616407394,0.7798154950141907,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,292.0787658691406,288.15142822265625,1.0,0.7330557107925415,0.430761307477951,0.430761307477951,1.0,1.0,-3.6810555458068848,1.210531234741211,2.470524311065674,0.3842260241508484,0.0,0.0,1.0,300.2893371582031,309.0,51.23564910888672,-33399.25390625,4731.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925750017166138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.6395500754006207e-05,0.0,0.0008043628768064,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369126200675964,-8684.103515625,304.1590576171875,0.8093339204788208,0.4928428828716278,0.4494992792606354,292.9403991699219,297.1499938964844,293.1499938964844,0.7128791213035583,-11376.13671875,304.14013671875,0.8681374788284302,0.617603600025177,0.5895402431488037,292.869140625,297.1499938964844,293.1499938964844,0.8031946420669556,-9211.48046875,304.1258850097656,0.8960002660751343,0.6795096397399902,0.4777887761592865,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4990234375,304.01495361328125,0.9586650729179382,0.8180578947067261,0.7758461833000183,293.09002685546875,297.1499938964844,293.1499938964844,0.1378245800733566,-15033.6689453125,304.1518859863281,0.5621708035469055,0.1644219011068344,0.7785103917121887,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,292.08953857421875,288.1786193847656,1.0,0.7356042265892029,0.4313963651657104,0.4313963651657104,1.0,1.0,-3.6886510848999023,1.2150799036026,2.4735710620880127,0.3870610296726227,0.0,0.0,1.0,303.7709045410156,312.0,41.93037414550781,-33558.1328125,4775.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976750135421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095387020148,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369126200675964,-8684.103515625,304.1590576171875,0.8093339204788208,0.4928428828716278,0.4494992792606354,292.9403991699219,297.1499938964844,293.1499938964844,0.7128791213035583,-11376.13671875,304.14013671875,0.8681374788284302,0.617603600025177,0.5895402431488037,292.869140625,297.1499938964844,293.1499938964844,0.8031946420669556,-9211.48046875,304.1258850097656,0.8960002660751343,0.6795096397399902,0.4777887761592865,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4990234375,304.01495361328125,0.9586650729179382,0.8180578947067261,0.7758461833000183,293.09002685546875,297.1499938964844,293.1499938964844,0.1378245800733566,-15033.6689453125,304.1518859863281,0.5621708035469055,0.1644219011068344,0.7785103917121887,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,292.08953857421875,288.1786193847656,1.0,0.7356042265892029,0.4313963651657104,0.4313963651657104,1.0,1.0,-3.6886510848999023,1.2150799036026,2.4735710620880127,0.3870610296726227,0.0,0.0,1.0,303.7709045410156,312.0,41.93037414550781,-33558.1328125,4775.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976750135421753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095387020148,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328265428543091,-8631.0390625,304.1627197265625,0.8065396547317505,0.4911754429340362,0.4482133388519287,292.9620056152344,297.1499938964844,293.1499938964844,0.7119066715240479,-11361.0224609375,304.1448669433594,0.8665139675140381,0.6185322999954224,0.5906440019607544,292.8886108398437,297.1499938964844,293.1499938964844,0.8052104115486145,-9226.7958984375,304.13037109375,0.8952027559280396,0.6826757788658142,0.4801261126995086,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2783203125,304.002685546875,0.9579513072967528,0.8222591280937195,0.7800162434577942,293.1001281738281,297.1499938964844,293.1499938964844,0.1369083672761917,-14949.783203125,304.1527404785156,0.5599389672279358,0.1638893485069275,0.776835024356842,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,292.0989990234375,288.2344055175781,1.0,0.7379114031791687,0.4320605099201202,0.4320605099201202,1.0,1.0,-3.6942484378814697,1.2189875841140747,2.475260972976685,0.389706939458847,0.0,0.0,1.0,307.2757263183594,315.0,59.86971664428711,-33836.0546875,4813.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027088642120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146474719978,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328265428543091,-8631.0390625,304.1627197265625,0.8065396547317505,0.4911754429340362,0.4482133388519287,292.9620056152344,297.1499938964844,293.1499938964844,0.7119066715240479,-11361.0224609375,304.1448669433594,0.8665139675140381,0.6185322999954224,0.5906440019607544,292.8886108398437,297.1499938964844,293.1499938964844,0.8052104115486145,-9226.7958984375,304.13037109375,0.8952027559280396,0.6826757788658142,0.4801261126995086,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2783203125,304.002685546875,0.9579513072967528,0.8222591280937195,0.7800162434577942,293.1001281738281,297.1499938964844,293.1499938964844,0.1369083672761917,-14949.783203125,304.1527404785156,0.5599389672279358,0.1638893485069275,0.776835024356842,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,292.0989990234375,288.2344055175781,1.0,0.7379114031791687,0.4320605099201202,0.4320605099201202,1.0,1.0,-3.6942484378814697,1.2189875841140747,2.475260972976685,0.389706939458847,0.0,0.0,1.0,307.2757263183594,315.0,59.86971664428711,-33836.0546875,4813.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027088642120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146474719978,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292479991912842,-8585.41796875,304.1644287109375,0.8035064339637756,0.4892044067382812,0.4466492235660553,292.9829406738281,297.1499938964844,293.1499938964844,0.7115111947059631,-11354.625,304.1472473144531,0.8646861910820007,0.6190457344055176,0.5913544297218323,292.9068908691406,297.1499938964844,293.1499938964844,0.8081023097038269,-9251.2880859375,304.132080078125,0.8942556977272034,0.6855844855308533,0.4822719097137451,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.748046875,303.9819641113281,0.9570527076721193,0.8261696696281433,0.7838420271873474,293.1094055175781,297.1499938964844,293.1499938964844,0.136152371764183,-14881.9482421875,304.153076171875,0.5575791597366333,0.163270354270935,0.7747743129730225,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,292.10748291015625,288.2646484375,1.0,0.7399741411209106,0.4327576160430908,0.4327576160430908,1.0,1.0,-3.69792914390564,1.222299575805664,2.475629568099976,0.3921737372875213,0.0,0.0,1.0,310.7660827636719,318.0,47.22084045410156,-33965.8359375,4846.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.807293713092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008193004759959,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292479991912842,-8585.41796875,304.1644287109375,0.8035064339637756,0.4892044067382812,0.4466492235660553,292.9829406738281,297.1499938964844,293.1499938964844,0.7115111947059631,-11354.625,304.1472473144531,0.8646861910820007,0.6190457344055176,0.5913544297218323,292.9068908691406,297.1499938964844,293.1499938964844,0.8081023097038269,-9251.2880859375,304.132080078125,0.8942556977272034,0.6855844855308533,0.4822719097137451,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.748046875,303.9819641113281,0.9570527076721193,0.8261696696281433,0.7838420271873474,293.1094055175781,297.1499938964844,293.1499938964844,0.136152371764183,-14881.9482421875,304.153076171875,0.5575791597366333,0.163270354270935,0.7747743129730225,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,292.10748291015625,288.2646484375,1.0,0.7399741411209106,0.4327576160430908,0.4327576160430908,1.0,1.0,-3.69792914390564,1.222299575805664,2.475629568099976,0.3921737372875213,0.0,0.0,1.0,310.7660827636719,318.0,47.22084045410156,-33965.8359375,4846.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.807293713092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.734782719926443e-05,0.0,0.0008193004759959,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273379683494568,-8561.0771484375,304.165283203125,0.8019283413887024,0.4881050884723663,0.445767194032669,292.99322509765625,297.1499938964844,293.1499938964844,0.7111178636550903,-11349.0048828125,304.1484375,0.863704264163971,0.6191394329071045,0.5915585160255432,292.9156494140625,297.1499938964844,293.1499938964844,0.8094424605369568,-9262.619140625,304.1329040527344,0.8937414288520813,0.6869449019432068,0.4832808971405029,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.37109375,303.9721069335937,0.956565260887146,0.8280321359634399,0.7856730818748474,293.1137390136719,297.1499938964844,293.1499938964844,0.13575379550457,-14846.2734375,304.1532592773437,0.5563642978668213,0.1629334539175033,0.773617684841156,288.2781677246094,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,292.1114807128906,288.2791748046875,1.0,0.7409207820892334,0.4331205487251282,0.4331205487251282,1.0,1.0,-3.699139833450317,1.223767638206482,2.475372076034546,0.393358439207077,0.0,0.0,1.0,312.4970092773437,318.0,44.27876663208008,-34027.6953125,4860.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753967285156,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093785047531128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214163244701,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248605608940125,-8529.0810546875,304.1669921875,0.8003061413764954,0.4869257509708404,0.4448182880878448,293.00341796875,297.1499938964844,293.1499938964844,0.7099584937095642,-11333.2255859375,304.1508178710937,0.8626750111579895,0.6191268563270569,0.5916662812232971,292.9241943359375,297.1499938964844,293.1499938964844,0.8099910616874695,-9266.3525390625,304.135009765625,0.8931946158409119,0.6882354021072388,0.4842464029788971,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7822265625,303.9690246582031,0.9560378193855286,0.8297783732414246,0.7874290943145752,293.1178894042969,297.1499938964844,293.1499938964844,0.135217860341072,-14797.5537109375,304.15362548828125,0.5551264882087708,0.1625798642635345,0.7723901867866516,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,292.11541748046875,288.3065185546875,1.0,0.741813600063324,0.4334949553012848,0.4334949553012848,1.0,1.0,-3.699926614761353,1.2251139879226685,2.4748125076293945,0.3945176005363464,0.0,0.0,1.0,314.2259216308594,321.0,56.78416061401367,-34148.03125,4873.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114486336708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235172135755,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205029249191284,-8473.603515625,304.1685791015625,0.7969256639480591,0.4843468368053436,0.4427160620689392,293.0232849121094,297.1499938964844,293.1499938964844,0.7083638310432434,-11312.1748046875,304.1531982421875,0.8604762554168701,0.6188086271286011,0.5915960669517517,292.9405212402344,297.1499938964844,293.1499938964844,0.8120956420898438,-9284.0966796875,304.1365051269531,0.8920024037361145,0.690643846988678,0.4860471487045288,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8974609375,303.95391845703125,0.9548356533050536,0.8330329656600952,0.7906593680381775,293.1256103515625,297.1499938964844,293.1499938964844,0.1343371272087097,-14718.8271484375,304.1539001464844,0.5525811910629272,0.161824569106102,0.7697226405143738,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,292.12322998046875,288.3363037109375,1.0,0.7434318661689758,0.4342802464962005,0.4342802464962005,1.0,1.0,-3.7001583576202393,1.2274222373962402,2.472736120223999,0.3967426717281341,0.0,0.0,1.0,317.6778259277344,324.0,46.46540832519531,-34250.08203125,4896.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.81521075963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273352868855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205029249191284,-8473.603515625,304.1685791015625,0.7969256639480591,0.4843468368053436,0.4427160620689392,293.0232849121094,297.1499938964844,293.1499938964844,0.7083638310432434,-11312.1748046875,304.1531982421875,0.8604762554168701,0.6188086271286011,0.5915960669517517,292.9405212402344,297.1499938964844,293.1499938964844,0.8120956420898438,-9284.0966796875,304.1365051269531,0.8920024037361145,0.690643846988678,0.4860471487045288,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8974609375,303.95391845703125,0.9548356533050536,0.8330329656600952,0.7906593680381775,293.1256103515625,297.1499938964844,293.1499938964844,0.1343371272087097,-14718.8271484375,304.1539001464844,0.5525811910629272,0.161824569106102,0.7697226405143738,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,292.12322998046875,288.3363037109375,1.0,0.7434318661689758,0.4342802464962005,0.4342802464962005,1.0,1.0,-3.7001583576202393,1.2274222373962402,2.472736120223999,0.3967426717281341,0.0,0.0,1.0,317.6778259277344,324.0,46.46540832519531,-34250.08203125,4896.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.81521075963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273352868855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.515709638595581,-8412.421875,304.1703796386719,0.7934033870697021,0.4814810752868652,0.4403590857982635,293.04254150390625,297.1499938964844,293.1499938964844,0.7061280012130737,-11283.0869140625,304.1558532714844,0.8581339716911316,0.6181095838546753,0.5911707282066345,292.9559326171875,297.1499938964844,293.1499938964844,0.8137470483779907,-9297.7392578125,304.13824462890625,0.8907227516174316,0.692823052406311,0.4876942634582519,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2734375,303.942138671875,0.953525722026825,0.8360111117362976,0.7936412692070007,293.13262939453125,297.1499938964844,293.1499938964844,0.1333862394094467,-14633.7158203125,304.1541748046875,0.549977719783783,0.1610153913497924,0.7668078541755676,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,292.13067626953125,288.3681945800781,1.0,0.744847297668457,0.4351082146167755,0.4351082146167755,1.0,1.0,-3.698875188827514,1.229300022125244,2.4695751667022705,0.3988703191280365,0.0,0.0,1.0,321.091796875,327.0,45.31009292602539,-34355.55078125,4914.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184515833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306243107654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.515709638595581,-8412.421875,304.1703796386719,0.7934033870697021,0.4814810752868652,0.4403590857982635,293.04254150390625,297.1499938964844,293.1499938964844,0.7061280012130737,-11283.0869140625,304.1558532714844,0.8581339716911316,0.6181095838546753,0.5911707282066345,292.9559326171875,297.1499938964844,293.1499938964844,0.8137470483779907,-9297.7392578125,304.13824462890625,0.8907227516174316,0.692823052406311,0.4876942634582519,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2734375,303.942138671875,0.953525722026825,0.8360111117362976,0.7936412692070007,293.13262939453125,297.1499938964844,293.1499938964844,0.1333862394094467,-14633.7158203125,304.1541748046875,0.549977719783783,0.1610153913497924,0.7668078541755676,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,292.13067626953125,288.3681945800781,1.0,0.744847297668457,0.4351082146167755,0.4351082146167755,1.0,1.0,-3.698875188827514,1.229300022125244,2.4695751667022705,0.3988703191280365,0.0,0.0,1.0,321.091796875,327.0,45.31009292602539,-34355.55078125,4914.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184515833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306243107654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105239748954773,-8346.1240234375,304.1722412109375,0.7897412180900574,0.4783713817596435,0.4377752542495727,293.0612487792969,297.1499938964844,293.1499938964844,0.703265905380249,-11246.2109375,304.15869140625,0.8556378483772278,0.6170377135276794,0.5903990864753723,292.9712829589844,297.1499938964844,293.1499938964844,0.814823567867279,-9306.1298828125,304.140380859375,0.8892940282821655,0.6946271657943726,0.4891177713871002,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.66015625,303.9339904785156,0.9520696997642516,0.8386733531951904,0.7963390350341797,293.1390380859375,297.1499938964844,293.1499938964844,0.1323744803667068,-14543.0341796875,304.15447998046875,0.547313392162323,0.160154789686203,0.7636795043945312,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,292.1357421875,288.4019775390625,1.0,0.7460682988166809,0.4359448850154876,0.4359448850154876,1.0,1.0,-3.696034669876098,1.2306275367736816,2.465407133102417,0.4007934629917145,0.0,0.0,1.0,324.49658203125,330.0,46.70670318603516,-34456.23046875,4927.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212319612503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334460435435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105239748954773,-8346.1240234375,304.1722412109375,0.7897412180900574,0.4783713817596435,0.4377752542495727,293.0612487792969,297.1499938964844,293.1499938964844,0.703265905380249,-11246.2109375,304.15869140625,0.8556378483772278,0.6170377135276794,0.5903990864753723,292.9712829589844,297.1499938964844,293.1499938964844,0.814823567867279,-9306.1298828125,304.140380859375,0.8892940282821655,0.6946271657943726,0.4891177713871002,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.66015625,303.9339904785156,0.9520696997642516,0.8386733531951904,0.7963390350341797,293.1390380859375,297.1499938964844,293.1499938964844,0.1323744803667068,-14543.0341796875,304.15447998046875,0.547313392162323,0.160154789686203,0.7636795043945312,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,292.1357421875,288.4019775390625,1.0,0.7460682988166809,0.4359448850154876,0.4359448850154876,1.0,1.0,-3.696034669876098,1.2306275367736816,2.465407133102417,0.4007934629917145,0.0,0.0,1.0,324.49658203125,330.0,46.70670318603516,-34456.23046875,4927.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212319612503052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334460435435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049989223480225,-8275.4033203125,304.17401123046875,0.7859591245651245,0.4750403165817261,0.4349948465824127,293.0794677734375,297.1499938964844,293.1499938964844,0.6997823715209961,-11201.6455078125,304.1615905761719,0.8529878854751587,0.6155886650085449,0.5892775058746338,292.9863586425781,297.1499938964844,293.1499938964844,0.8152695894241333,-9308.8427734375,304.142822265625,0.8876983523368835,0.6960958242416382,0.4902888536453247,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9892578125,303.9294738769531,0.9504542350769044,0.8410005569458008,0.7987298965454102,293.1449279785156,297.1499938964844,293.1499938964844,0.1313017308712005,-14446.7666015625,304.1547546386719,0.5445842742919922,0.1592405438423156,0.760322093963623,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,292.1407470703125,288.43731689453125,1.0,0.7470923066139221,0.436829149723053,0.436829149723053,1.0,1.0,-3.6915879249572754,1.231494665145874,2.4600932598114014,0.4026085138320923,0.0,0.0,1.0,327.8949279785156,333.0,48.60954284667969,-34547.23828125,4935.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235819339752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358309860341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049989223480225,-8275.4033203125,304.17401123046875,0.7859591245651245,0.4750403165817261,0.4349948465824127,293.0794677734375,297.1499938964844,293.1499938964844,0.6997823715209961,-11201.6455078125,304.1615905761719,0.8529878854751587,0.6155886650085449,0.5892775058746338,292.9863586425781,297.1499938964844,293.1499938964844,0.8152695894241333,-9308.8427734375,304.142822265625,0.8876983523368835,0.6960958242416382,0.4902888536453247,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9892578125,303.9294738769531,0.9504542350769044,0.8410005569458008,0.7987298965454102,293.1449279785156,297.1499938964844,293.1499938964844,0.1313017308712005,-14446.7666015625,304.1547546386719,0.5445842742919922,0.1592405438423156,0.760322093963623,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,292.1407470703125,288.43731689453125,1.0,0.7470923066139221,0.436829149723053,0.436829149723053,1.0,1.0,-3.6915879249572754,1.231494665145874,2.4600932598114014,0.4026085138320923,0.0,0.0,1.0,327.8949279785156,333.0,48.60954284667969,-34547.23828125,4935.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235819339752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358309860341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021074414253235,-8238.345703125,304.1748962402344,0.7840214371681213,0.473269522190094,0.4335233569145202,293.0885009765625,297.1499938964844,293.1499938964844,0.6978073716163635,-11176.474609375,304.1630554199219,0.8516050577163696,0.6147060990333557,0.5885786414146423,292.9936218261719,297.1499938964844,293.1499938964844,0.8153041005134583,-9308.5654296875,304.1440734863281,0.8868557214736938,0.6967328786849976,0.4908039271831512,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.70703125,303.92852783203125,0.9495879411697388,0.8420373797416687,0.7998084425926208,293.14764404296875,297.1499938964844,293.1499938964844,0.1307456791400909,-14396.82421875,304.1549072265625,0.5431997179985046,0.1587655395269394,0.7585641145706177,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,292.143310546875,288.4554443359375,1.0,0.7475321292877197,0.4372908174991607,0.4372908174991607,1.0,1.0,-3.688779830932617,1.2317653894424438,2.457014322280884,0.4034823477268219,0.0,0.0,1.0,329.5899963378906,333.0,49.45562362670898,-34588.43359375,4938.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246049284934998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368691778741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
