time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991004765033722,-8199.736328125,304.17584228515625,0.7820329666137695,0.4713924825191498,0.4319721758365631,293.0976257324219,297.1499938964844,293.1499938964844,0.695660412311554,-11149.134765625,304.1645812988281,0.8501718044281006,0.6136938333511353,0.5877712368965149,293.0007629394531,297.1499938964844,293.1499938964844,0.815231204032898,-9307.3701171875,304.145263671875,0.885983407497406,0.6973137855529785,0.491280198097229,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.5361328125,303.9283752441406,0.9486785531044006,0.8429945111274719,0.8008139133453369,293.1502685546875,297.1499938964844,293.1499938964844,0.1301794052124023,-14345.931640625,304.1550598144531,0.5418017506599426,0.1582805961370468,0.7567644119262695,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,292.1459655761719,288.47381591796875,1.0,0.7479246854782104,0.4377672076225281,0.4377672076225281,1.0,1.0,-3.685560703277588,1.2319234609603882,2.45363712310791,0.4043358564376831,0.0,0.0,1.0,331.2900390625,336.0,50.25642395019531,-34626.4765625,4939.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255366086959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837814703118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927224218845367,-8117.64404296875,304.1778564453125,0.7779046893119812,0.4673930406570434,0.4286198914051056,293.1159362792969,297.1499938964844,293.1499938964844,0.6908062696456909,-11087.392578125,304.1678161621094,0.8471474647521973,0.61130690574646,0.58580082654953,293.0144958496094,297.1499938964844,293.1499938964844,0.8147643208503723,-9302.25,304.1476135253906,0.884157121181488,0.6983104944229126,0.4921181499958038,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.4443359375,303.9305419921875,0.946731984615326,0.8446612358093262,0.8025964498519897,293.1551513671875,297.1499938964844,293.1499938964844,0.1290175914764404,-14241.4033203125,304.1553039550781,0.5389729738235474,0.1572823226451873,0.7530456781387329,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,292.15155029296875,288.5113220214844,1.0,0.7485597133636475,0.438765287399292,0.438765287399292,1.0,1.0,-3.6778371334075928,1.231885313987732,2.4459519386291504,0.4059679806232452,0.0,0.0,1.0,334.69500732421875,339.0,51.73688888549805,-34692.53515625,4938.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271234035491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394251344725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927224218845367,-8117.64404296875,304.1778564453125,0.7779046893119812,0.4673930406570434,0.4286198914051056,293.1159362792969,297.1499938964844,293.1499938964844,0.6908062696456909,-11087.392578125,304.1678161621094,0.8471474647521973,0.61130690574646,0.58580082654953,293.0144958496094,297.1499938964844,293.1499938964844,0.8147643208503723,-9302.25,304.1476135253906,0.884157121181488,0.6983104944229126,0.4921181499958038,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.4443359375,303.9305419921875,0.946731984615326,0.8446612358093262,0.8025964498519897,293.1551513671875,297.1499938964844,293.1499938964844,0.1290175914764404,-14241.4033203125,304.1553039550781,0.5389729738235474,0.1572823226451873,0.7530456781387329,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,292.15155029296875,288.5113220214844,1.0,0.7485597133636475,0.438765287399292,0.438765287399292,1.0,1.0,-3.6778371334075928,1.231885313987732,2.4459519386291504,0.4059679806232452,0.0,0.0,1.0,334.69500732421875,339.0,51.73688888549805,-34692.53515625,4938.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5498962402344,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271234035491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394251344725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860487878322601,-8031.62646484375,304.1796875,0.7736931443214417,0.4632024466991424,0.4250681400299072,293.13385009765625,297.1499938964844,293.1499938964844,0.6853325963020325,-11017.9814453125,304.1709899902344,0.843987762928009,0.6085289120674133,0.5834430456161499,293.0274963378906,297.1499938964844,293.1499938964844,0.813908576965332,-9293.849609375,304.1498413085937,0.8822641372680664,0.6991000771522522,0.4928116798400879,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9052734375,303.9357604980469,0.9446569681167604,0.8460026383399963,0.8040760159492493,293.1595764160156,297.1499938964844,293.1499938964844,0.1278237402439117,-14133.841796875,304.155517578125,0.5361334085464478,0.1562524288892746,0.7491822242736816,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,292.15740966796875,288.54949951171875,1.0,0.7490127086639404,0.4398209452629089,0.4398209452629089,1.0,1.0,-3.668694972991944,1.2314693927764893,2.437225580215454,0.4075285196304321,0.0,0.0,1.0,338.064208984375,342.0,52.78013229370117,-34746.3203125,4933.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829958438873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423023391515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860487878322601,-8031.62646484375,304.1796875,0.7736931443214417,0.4632024466991424,0.4250681400299072,293.13385009765625,297.1499938964844,293.1499938964844,0.6853325963020325,-11017.9814453125,304.1709899902344,0.843987762928009,0.6085289120674133,0.5834430456161499,293.0274963378906,297.1499938964844,293.1499938964844,0.813908576965332,-9293.849609375,304.1498413085937,0.8822641372680664,0.6991000771522522,0.4928116798400879,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.9052734375,303.9357604980469,0.9446569681167604,0.8460026383399963,0.8040760159492493,293.1595764160156,297.1499938964844,293.1499938964844,0.1278237402439117,-14133.841796875,304.155517578125,0.5361334085464478,0.1562524288892746,0.7491822242736816,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,292.15740966796875,288.54949951171875,1.0,0.7490127086639404,0.4398209452629089,0.4398209452629089,1.0,1.0,-3.668694972991944,1.2314693927764893,2.437225580215454,0.4075285196304321,0.0,0.0,1.0,338.064208984375,342.0,52.78013229370117,-34746.3203125,4933.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829958438873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423023391515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789387881755829,-7939.62060546875,304.181640625,0.769329845905304,0.4587339162826538,0.4213170707225799,293.1519775390625,297.1499938964844,293.1499938964844,0.6790233254432678,-10937.876953125,304.1745300292969,0.8406121134757996,0.6052658557891846,0.5806849002838135,293.0406188964844,297.1499938964844,293.1499938964844,0.8123430013656616,-9278.9990234375,304.15252685546875,0.880190908908844,0.6995479464530945,0.493313193321228,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8896484375,303.9468688964844,0.942315399646759,0.8468564748764038,0.8051730990409851,293.1643981933594,297.1499938964844,293.1499938964844,0.1264808177947998,-14012.40625,304.15594482421875,0.5331137776374817,0.1550365984439849,0.7447990775108337,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,292.1642150878906,288.5928955078125,1.0,0.7492588758468628,0.4409700930118561,0.4409700930118561,1.0,1.0,-3.657517194747925,1.230533480644226,2.426983594894409,0.4090439975261688,0.0,0.0,1.0,341.5162048339844,345.0,58.821102142333984,-34808.07421875,4922.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312333226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435961790382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789387881755829,-7939.62060546875,304.181640625,0.769329845905304,0.4587339162826538,0.4213170707225799,293.1519775390625,297.1499938964844,293.1499938964844,0.6790233254432678,-10937.876953125,304.1745300292969,0.8406121134757996,0.6052658557891846,0.5806849002838135,293.0406188964844,297.1499938964844,293.1499938964844,0.8123430013656616,-9278.9990234375,304.15252685546875,0.880190908908844,0.6995479464530945,0.493313193321228,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8896484375,303.9468688964844,0.942315399646759,0.8468564748764038,0.8051730990409851,293.1643981933594,297.1499938964844,293.1499938964844,0.1264808177947998,-14012.40625,304.15594482421875,0.5331137776374817,0.1550365984439849,0.7447990775108337,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,292.1642150878906,288.5928955078125,1.0,0.7492588758468628,0.4409700930118561,0.4409700930118561,1.0,1.0,-3.657517194747925,1.230533480644226,2.426983594894409,0.4090439975261688,0.0,0.0,1.0,341.5162048339844,345.0,58.821102142333984,-34808.07421875,4922.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198181152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312333226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435961790382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713664054870605,-7841.26416015625,304.1837158203125,0.7647339701652527,0.4539889395236969,0.4173052310943603,293.1702880859375,297.1499938964844,293.1499938964844,0.6718407869338989,-10846.6328125,304.1783142089844,0.8369337916374207,0.6015056371688843,0.5774483680725098,293.0537414550781,297.1499938964844,293.1499938964844,0.8100260496139526,-9257.4189453125,304.1555480957031,0.8778453469276428,0.6996549963951111,0.4935664236545563,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.705078125,303.9644775390625,0.939566731452942,0.8471452593803406,0.8057421445846558,293.16973876953125,297.1499938964844,293.1499938964844,0.1248874589800834,-13868.1337890625,304.1566162109375,0.5297154784202576,0.1535891145467758,0.7393388748168945,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,292.1723022460937,288.63995361328125,1.0,0.7492046356201172,0.4422455132007599,0.4422455132007599,1.0,1.0,-3.643219947814941,1.2287683486938477,2.4144515991210938,0.4104066491127014,0.0,0.0,1.0,345.1105041503906,348.0,63.79124450683594,-34847.0703125,4903.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444935083389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713664054870605,-7841.26416015625,304.1837158203125,0.7647339701652527,0.4539889395236969,0.4173052310943603,293.1702880859375,297.1499938964844,293.1499938964844,0.6718407869338989,-10846.6328125,304.1783142089844,0.8369337916374207,0.6015056371688843,0.5774483680725098,293.0537414550781,297.1499938964844,293.1499938964844,0.8100260496139526,-9257.4189453125,304.1555480957031,0.8778453469276428,0.6996549963951111,0.4935664236545563,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.705078125,303.9644775390625,0.939566731452942,0.8471452593803406,0.8057421445846558,293.16973876953125,297.1499938964844,293.1499938964844,0.1248874589800834,-13868.1337890625,304.1566162109375,0.5297154784202576,0.1535891145467758,0.7393388748168945,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,292.1723022460937,288.63995361328125,1.0,0.7492046356201172,0.4422455132007599,0.4422455132007599,1.0,1.0,-3.643219947814941,1.2287683486938477,2.4144515991210938,0.4104066491127014,0.0,0.0,1.0,345.1105041503906,348.0,63.79124450683594,-34847.0703125,4903.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.3237609863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444935083389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674592912197113,-7790.41455078125,304.1846923828125,0.7624087333679199,0.4515414535999298,0.4152276515960693,293.1793212890625,297.1499938964844,293.1499938964844,0.667978048324585,-10797.6005859375,304.18017578125,0.8350350260734558,0.5994685292243958,0.5756767392158508,293.0601501464844,297.1499938964844,293.1499938964844,0.8086490631103516,-9244.75,304.1570129394531,0.8766330480575562,0.6996128559112549,0.49362313747406,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.36328125,303.9753112792969,0.9381043910980223,0.8471030592918396,0.8058470487594604,293.17242431640625,297.1499938964844,293.1499938964844,0.1240284144878387,-13790.2705078125,304.156982421875,0.5279497504234314,0.1528117209672927,0.7363332509994507,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,292.1765441894531,288.66436767578125,1.0,0.749069333076477,0.442924290895462,0.442924290895462,1.0,1.0,-3.6351685523986816,1.227651596069336,2.4075169563293457,0.4110454022884369,0.0,0.0,1.0,346.8956604003906,348.0,65.70457458496094,-34859.99609375,4891.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372095823287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496613008901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633386731147766,-7736.54248046875,304.1858825683594,0.760081946849823,0.4490537643432617,0.4131131768226623,293.1882629394531,297.1499938964844,293.1499938964844,0.6637542247772217,-10743.775390625,304.182373046875,0.8331131935119629,0.5973441004753113,0.5738211870193481,293.0664367675781,297.1499938964844,293.1499938964844,0.8068990111351013,-9228.578125,304.158935546875,0.8754109144210815,0.6995164752006531,0.493642508983612,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3935546875,303.98944091796875,0.9366040229797364,0.8469445705413818,0.8058490753173828,293.175048828125,297.1499938964844,293.1499938964844,0.1231026127934455,-13705.95703125,304.1573791503906,0.5261690020561218,0.152011826634407,0.7332139611244202,288.6920471191406,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,292.1808776855469,288.6942138671875,1.0,0.7488750219345093,0.4436274766921997,0.4436274766921997,1.0,1.0,-3.626666307449341,1.2264231443405151,2.4002432823181152,0.4116681516170501,0.0,0.0,1.0,348.66192626953125,351.0,74.65955352783203,-34905.953125,4878.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379897475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504530997015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547289311885834,-7623.64501953125,304.188232421875,0.7554203867912292,0.4439559578895569,0.4087727069854736,293.2055969238281,297.1499938964844,293.1499938964844,0.6546015739440918,-10627.1572265625,304.1867980957031,0.8291957378387451,0.5928535461425781,0.5698705911636353,293.07867431640625,297.1499938964844,293.1499938964844,0.8026772141456604,-9189.890625,304.1629638671875,0.8729273080825806,0.6991519927978516,0.493561714887619,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.052734375,304.024658203125,0.933448076248169,0.8461969494819641,0.8054654002189636,293.1801147460937,297.1499938964844,293.1499938964844,0.1211365163326263,-13526.3154296875,304.158203125,0.522575318813324,0.150349959731102,0.7266836166381836,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,292.189697265625,288.7603759765625,1.0,0.7483112812042236,0.4451061189174652,0.4451061189174652,1.0,1.0,-3.608278751373291,1.2236119508743286,2.384666681289673,0.4128556549549103,0.0,0.0,1.0,352.1477966308594,354.0,86.89741516113281,-34978.35546875,4847.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516183006577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547289311885834,-7623.64501953125,304.188232421875,0.7554203867912292,0.4439559578895569,0.4087727069854736,293.2055969238281,297.1499938964844,293.1499938964844,0.6546015739440918,-10627.1572265625,304.1867980957031,0.8291957378387451,0.5928535461425781,0.5698705911636353,293.07867431640625,297.1499938964844,293.1499938964844,0.8026772141456604,-9189.890625,304.1629638671875,0.8729273080825806,0.6991519927978516,0.493561714887619,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.052734375,304.024658203125,0.933448076248169,0.8461969494819641,0.8054654002189636,293.1801147460937,297.1499938964844,293.1499938964844,0.1211365163326263,-13526.3154296875,304.158203125,0.522575318813324,0.150349959731102,0.7266836166381836,288.7581787109375,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,292.189697265625,288.7603759765625,1.0,0.7483112812042236,0.4451061189174652,0.4451061189174652,1.0,1.0,-3.608278751373291,1.2236119508743286,2.384666681289673,0.4128556549549103,0.0,0.0,1.0,352.1477966308594,354.0,86.89741516113281,-34978.35546875,4847.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516183006577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459635615348816,-7508.4443359375,304.1900939941406,0.7507677674293518,0.4387174844741821,0.404301643371582,293.2221374511719,297.1499938964844,293.1499938964844,0.6450129151344299,-10505.25390625,304.19049072265625,0.8251988291740417,0.5880897641181946,0.5656531453132629,293.09033203125,297.1499938964844,293.1499938964844,0.7980327606201172,-9147.8857421875,304.1663513183594,0.8704118728637695,0.6985930800437927,0.4933410882949829,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7060546875,304.0643615722656,0.9301167130470276,0.8449591398239136,0.804604172706604,293.18487548828125,297.1499938964844,293.1499938964844,0.1191127151250839,-13341.0263671875,304.1588439941406,0.5189679861068726,0.1486194282770156,0.719828724861145,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,292.1986694335937,288.8271179199219,1.0,0.7475425601005554,0.4466750621795654,0.4466750621795654,1.0,1.0,-3.5882797241210938,1.2203876972198486,2.367892026901245,0.413969337940216,0.0,0.0,1.0,355.5682067871094,357.0,91.14308166503906,-35026.55078125,4812.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446034789085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571651997044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459635615348816,-7508.4443359375,304.1900939941406,0.7507677674293518,0.4387174844741821,0.404301643371582,293.2221374511719,297.1499938964844,293.1499938964844,0.6450129151344299,-10505.25390625,304.19049072265625,0.8251988291740417,0.5880897641181946,0.5656531453132629,293.09033203125,297.1499938964844,293.1499938964844,0.7980327606201172,-9147.8857421875,304.1663513183594,0.8704118728637695,0.6985930800437927,0.4933410882949829,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.7060546875,304.0643615722656,0.9301167130470276,0.8449591398239136,0.804604172706604,293.18487548828125,297.1499938964844,293.1499938964844,0.1191127151250839,-13341.0263671875,304.1588439941406,0.5189679861068726,0.1486194282770156,0.719828724861145,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,292.1986694335937,288.8271179199219,1.0,0.7475425601005554,0.4466750621795654,0.4466750621795654,1.0,1.0,-3.5882797241210938,1.2203876972198486,2.367892026901245,0.413969337940216,0.0,0.0,1.0,355.5682067871094,357.0,91.14308166503906,-35026.55078125,4812.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446034789085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571651997044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367116093635559,-7386.08056640625,304.192138671875,0.7461317181587219,0.4333490431308746,0.3997136652469635,293.23785400390625,297.1499938964844,293.1499938964844,0.6345402002334595,-10371.6240234375,304.1944580078125,0.8211153745651245,0.5830734372138977,0.5611975193023682,293.1014404296875,297.1499938964844,293.1499938964844,0.7923862338066101,-9096.771484375,304.1703491210937,0.8678731918334961,0.6978500485420227,0.4929946362972259,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.970703125,304.11358642578125,0.926633596420288,0.8432327508926392,0.803303599357605,293.1893310546875,297.1499938964844,293.1499938964844,0.1169494464993476,-13141.716796875,304.15948486328125,0.515369713306427,0.1468337327241897,0.7127148509025574,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,292.2077941894531,288.9061889648437,1.0,0.7465977668762207,0.4483294486999511,0.4483294486999511,1.0,1.0,-3.5668628215789795,1.2167960405349731,2.350066661834717,0.4150149226188659,0.0,0.0,1.0,358.93408203125,360.0,105.6060791015625,-35123.25390625,4772.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459282517433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585096220485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367116093635559,-7386.08056640625,304.192138671875,0.7461317181587219,0.4333490431308746,0.3997136652469635,293.23785400390625,297.1499938964844,293.1499938964844,0.6345402002334595,-10371.6240234375,304.1944580078125,0.8211153745651245,0.5830734372138977,0.5611975193023682,293.1014404296875,297.1499938964844,293.1499938964844,0.7923862338066101,-9096.771484375,304.1703491210937,0.8678731918334961,0.6978500485420227,0.4929946362972259,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.970703125,304.11358642578125,0.926633596420288,0.8432327508926392,0.803303599357605,293.1893310546875,297.1499938964844,293.1499938964844,0.1169494464993476,-13141.716796875,304.15948486328125,0.515369713306427,0.1468337327241897,0.7127148509025574,288.9034423828125,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,292.2077941894531,288.9061889648437,1.0,0.7465977668762207,0.4483294486999511,0.4483294486999511,1.0,1.0,-3.5668628215789795,1.2167960405349731,2.350066661834717,0.4150149226188659,0.0,0.0,1.0,358.93408203125,360.0,105.6060791015625,-35123.25390625,4772.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459282517433167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585096220485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273065328598022,-7261.24755859375,304.1937561035156,0.7415077090263367,0.427859753370285,0.395014077425003,293.2528076171875,297.1499938964844,293.1499938964844,0.6236428618431091,-10232.5654296875,304.19775390625,0.8169155120849609,0.5778105854988098,0.5565073490142822,293.112060546875,297.1499938964844,293.1499938964844,0.7862581610679626,-9041.736328125,304.1737365722656,0.8653069734573364,0.6969274878501892,0.4925212562084198,293.1116027832031,297.1499938964844,293.1499938964844,0.9963263273239136,-14690.818359375,304.14849853515625,0.9230040311813354,0.8411308526992798,0.8015643358230591,293.1934509277344,297.1499938964844,293.1499938964844,0.1147429719567298,-12937.744140625,304.1600036621094,0.5117919445037842,0.1450011283159256,0.7053826451301575,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,292.217041015625,288.98712158203125,1.0,0.7454918026924133,0.4500658810138702,0.4500658810138702,1.0,1.0,-3.544086217880249,1.2128384113311768,2.3312478065490723,0.4159755706787109,0.0,0.0,1.0,362.2568054199219,363.0,110.39877319335938,-35188.9609375,4729.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466735482215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592660306021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273065328598022,-7261.24755859375,304.1937561035156,0.7415077090263367,0.427859753370285,0.395014077425003,293.2528076171875,297.1499938964844,293.1499938964844,0.6236428618431091,-10232.5654296875,304.19775390625,0.8169155120849609,0.5778105854988098,0.5565073490142822,293.112060546875,297.1499938964844,293.1499938964844,0.7862581610679626,-9041.736328125,304.1737365722656,0.8653069734573364,0.6969274878501892,0.4925212562084198,293.1116027832031,297.1499938964844,293.1499938964844,0.9963263273239136,-14690.818359375,304.14849853515625,0.9230040311813354,0.8411308526992798,0.8015643358230591,293.1934509277344,297.1499938964844,293.1499938964844,0.1147429719567298,-12937.744140625,304.1600036621094,0.5117919445037842,0.1450011283159256,0.7053826451301575,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,292.217041015625,288.98712158203125,1.0,0.7454918026924133,0.4500658810138702,0.4500658810138702,1.0,1.0,-3.544086217880249,1.2128384113311768,2.3312478065490723,0.4159755706787109,0.0,0.0,1.0,362.2568054199219,363.0,110.39877319335938,-35188.9609375,4729.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466735482215881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592660306021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4226093590259552,-7198.74658203125,304.1943359375,0.7392174601554871,0.4250760972499847,0.3926267325878143,293.260009765625,297.1499938964844,293.1499938964844,0.6181269288063049,-10162.1640625,304.1990966796875,0.8147829174995422,0.5750941634178162,0.5540797114372253,293.1171264648437,297.1499938964844,293.1499938964844,0.7831231355667114,-9013.7451171875,304.17510986328125,0.8640382885932922,0.6964079141616821,0.4922420084476471,293.118896484375,297.1499938964844,293.1499938964844,0.992681920528412,-14643.6826171875,304.1553649902344,0.9212563037872314,0.840187132358551,0.8007330298423767,293.19537353515625,297.1499938964844,293.1499938964844,0.1136401742696762,-12835.603515625,304.1601867675781,0.5100287795066833,0.1440725326538086,0.7016459107398987,289.0241394042969,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,292.2216186523437,289.0267944335937,1.0,0.7448981404304504,0.4509593248367309,0.4509593248367309,1.0,1.0,-3.532463312149048,1.2108076810836792,2.321655511856079,0.4164444208145141,0.0,0.0,1.0,363.8723754882813,363.0,110.41834259033205,-35212.71875,4706.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516525030136108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864319037646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177862107753753,-7134.28759765625,304.1950378417969,0.7369398474693298,0.422268658876419,0.3902163803577423,293.2670288085937,297.1499938964844,293.1499938964844,0.6123828887939453,-10088.5654296875,304.2006225585937,0.8126219511032104,0.5723229050636292,0.551599383354187,293.1221008300781,297.1499938964844,293.1499938964844,0.7797130346298218,-8983.150390625,304.1767578125,0.8627795577049255,0.6958503127098083,0.4919361770153045,293.12548828125,297.1499938964844,293.1499938964844,0.9886939525604248,-14593.4375,304.16162109375,0.9195700883865356,0.8392843008041382,0.7999638915061951,293.1972045898437,297.1499938964844,293.1499938964844,0.112504631280899,-12729.9951171875,304.160400390625,0.5082858800888062,0.143138900399208,0.6978774070739746,289.0675048828125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,292.2261657714844,289.0706787109375,1.0,0.7442865967750549,0.4518679976463318,0.4518679976463318,1.0,1.0,-3.520753860473633,1.2087630033493042,2.311990976333618,0.4169155061244964,0.0,0.0,1.0,365.4614868164063,366.0,116.7563018798828,-35266.8515625,4683.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522921204566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649681694805,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080094397068023,-7003.1064453125,304.1963195800781,0.7323926687240601,0.4165851771831512,0.3853313326835632,293.2805480957031,297.1499938964844,293.1499938964844,0.6005483865737915,-9936.5830078125,304.2034606933594,0.8081635236740112,0.566613495349884,0.5464798212051392,293.1316833496094,297.1499938964844,293.1499938964844,0.7724609971046448,-8918.1845703125,304.1799011230469,0.8602612018585205,0.6946142315864563,0.491240382194519,293.1374816894531,297.1499938964844,293.1499938964844,0.9800594449043274,-14487.9833984375,304.1720275878906,0.9162827730178832,0.8374685645103455,0.798456072807312,293.2005615234375,297.1499938964844,293.1499938964844,0.1102077215909957,-12515.58984375,304.1607666015625,0.5048484206199646,0.1412591934204101,0.6902763247489929,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,292.235107421875,289.1615600585937,1.0,0.7430134415626526,0.4537311494350433,0.4537311494350433,1.0,1.0,-3.496926069259644,1.2045704126358032,2.29235577583313,0.4178373515605926,0.0,0.0,1.0,368.6070251464844,369.0,123.25056457519533,-35350.640625,4637.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853095531463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657834841869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080094397068023,-7003.1064453125,304.1963195800781,0.7323926687240601,0.4165851771831512,0.3853313326835632,293.2805480957031,297.1499938964844,293.1499938964844,0.6005483865737915,-9936.5830078125,304.2034606933594,0.8081635236740112,0.566613495349884,0.5464798212051392,293.1316833496094,297.1499938964844,293.1499938964844,0.7724609971046448,-8918.1845703125,304.1799011230469,0.8602612018585205,0.6946142315864563,0.491240382194519,293.1374816894531,297.1499938964844,293.1499938964844,0.9800594449043274,-14487.9833984375,304.1720275878906,0.9162827730178832,0.8374685645103455,0.798456072807312,293.2005615234375,297.1499938964844,293.1499938964844,0.1102077215909957,-12515.58984375,304.1607666015625,0.5048484206199646,0.1412591934204101,0.6902763247489929,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,292.235107421875,289.1615600585937,1.0,0.7430134415626526,0.4537311494350433,0.4537311494350433,1.0,1.0,-3.496926069259644,1.2045704126358032,2.29235577583313,0.4178373515605926,0.0,0.0,1.0,368.6070251464844,369.0,123.25056457519533,-35350.640625,4637.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853095531463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657834841869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983550071716308,-6873.0537109375,304.19696044921875,0.7278333902359009,0.4108284115791321,0.380375862121582,293.2933959960937,297.1499938964844,293.1499938964844,0.5886774063110352,-9783.90234375,304.20538330078125,0.8034862279891968,0.5607016682624817,0.5411649942398071,293.1407165527344,297.1499938964844,293.1499938964844,0.7651551961898804,-8853.1201171875,304.1820678710937,0.8577375411987305,0.6932423114776611,0.4904462099075317,293.1483459472656,297.1499938964844,293.1499938964844,0.9711506962776184,-14382.3974609375,304.1794738769531,0.9130613803863524,0.83558189868927,0.7968953251838684,293.2035827636719,297.1499938964844,293.1499938964844,0.1079510673880577,-12304.322265625,304.1609191894531,0.5014652013778687,0.1393637657165527,0.6826034784317017,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,292.2438659667969,289.2489013671875,1.0,0.7416800260543823,0.4556523859500885,0.4556523859500885,1.0,1.0,-3.4725112915039062,1.2002112865447998,2.2723000049591064,0.4187098145484924,0.0,0.0,1.0,371.7313232421875,372.0,121.81525421142578,-35403.97265625,4589.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581518530845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709150715731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983550071716308,-6873.0537109375,304.19696044921875,0.7278333902359009,0.4108284115791321,0.380375862121582,293.2933959960937,297.1499938964844,293.1499938964844,0.5886774063110352,-9783.90234375,304.20538330078125,0.8034862279891968,0.5607016682624817,0.5411649942398071,293.1407165527344,297.1499938964844,293.1499938964844,0.7651551961898804,-8853.1201171875,304.1820678710937,0.8577375411987305,0.6932423114776611,0.4904462099075317,293.1483459472656,297.1499938964844,293.1499938964844,0.9711506962776184,-14382.3974609375,304.1794738769531,0.9130613803863524,0.83558189868927,0.7968953251838684,293.2035827636719,297.1499938964844,293.1499938964844,0.1079510673880577,-12304.322265625,304.1609191894531,0.5014652013778687,0.1393637657165527,0.6826034784317017,289.2459716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,292.2438659667969,289.2489013671875,1.0,0.7416800260543823,0.4556523859500885,0.4556523859500885,1.0,1.0,-3.4725112915039062,1.2002112865447998,2.2723000049591064,0.4187098145484924,0.0,0.0,1.0,371.7313232421875,372.0,121.81525421142578,-35403.97265625,4589.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581518530845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709150715731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884952366352081,-6739.2314453125,304.1977233886719,0.7232280969619751,0.4050072133541107,0.3753618001937866,293.3055725097656,297.1499938964844,293.1499938964844,0.5763055086135864,-9623.744140625,304.2075500488281,0.7986996173858643,0.5545966625213623,0.5356688499450684,293.1492919921875,297.1499938964844,293.1499938964844,0.7571972012519836,-8781.8623046875,304.1846618652344,0.8552086353302002,0.691737711429596,0.4895627200603485,293.15838623046875,297.1499938964844,293.1499938964844,0.9612685441970824,-14266.6396484375,304.18609619140625,0.909896731376648,0.8335869908332825,0.7952440977096558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056407392024993,-12086.6083984375,304.1611328125,0.4981233477592468,0.1374528855085373,0.674862802028656,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,292.2524719238281,289.34503173828125,1.0,0.7402920126914978,0.4576287865638733,0.4576287865638733,1.0,1.0,-3.4475107192993164,1.195670247077942,2.251840353012085,0.4195203185081482,0.0,0.0,1.0,374.84521484375,375.0,131.17539978027344,-35499.19140625,4540.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590289354324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718051831237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884952366352081,-6739.2314453125,304.1977233886719,0.7232280969619751,0.4050072133541107,0.3753618001937866,293.3055725097656,297.1499938964844,293.1499938964844,0.5763055086135864,-9623.744140625,304.2075500488281,0.7986996173858643,0.5545966625213623,0.5356688499450684,293.1492919921875,297.1499938964844,293.1499938964844,0.7571972012519836,-8781.8623046875,304.1846618652344,0.8552086353302002,0.691737711429596,0.4895627200603485,293.15838623046875,297.1499938964844,293.1499938964844,0.9612685441970824,-14266.6396484375,304.18609619140625,0.909896731376648,0.8335869908332825,0.7952440977096558,293.2063293457031,297.1499938964844,293.1499938964844,0.1056407392024993,-12086.6083984375,304.1611328125,0.4981233477592468,0.1374528855085373,0.674862802028656,289.3416442871094,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,292.2524719238281,289.34503173828125,1.0,0.7402920126914978,0.4576287865638733,0.4576287865638733,1.0,1.0,-3.4475107192993164,1.195670247077942,2.251840353012085,0.4195203185081482,0.0,0.0,1.0,374.84521484375,375.0,131.17539978027344,-35499.19140625,4540.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590289354324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718051831237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787118196487427,-6605.7431640625,304.1981201171875,0.7185263633728027,0.3991314470767975,0.3702951371669769,293.3171691894531,297.1499938964844,293.1499938964844,0.5638299584388733,-9461.6767578125,304.2091369628906,0.7938340306282043,0.548303484916687,0.5299924612045288,293.1574401855469,297.1499938964844,293.1499938964844,0.7490626573562622,-8709.169921875,304.1866455078125,0.8526688814163208,0.6901005506515503,0.488585352897644,293.16778564453125,297.1499938964844,293.1499938964844,0.951025128364563,-14148.21484375,304.1910705566406,0.9067896008491516,0.8314679265022278,0.7934761047363281,293.2087707519531,297.1499938964844,293.1499938964844,0.1033508852124214,-11869.951171875,304.1612243652344,0.4948053359985351,0.1355266720056533,0.6670548915863037,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,292.2608642578125,289.4401550292969,1.0,0.7388499975204468,0.4596576690673828,0.4596576690673828,1.0,1.0,-3.4218966960906982,1.190922498703003,2.230974197387696,0.4202511608600616,0.0,0.0,1.0,377.9546813964844,378.0,131.7220458984375,-35560.13671875,4490.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592997789382935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720800396986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787118196487427,-6605.7431640625,304.1981201171875,0.7185263633728027,0.3991314470767975,0.3702951371669769,293.3171691894531,297.1499938964844,293.1499938964844,0.5638299584388733,-9461.6767578125,304.2091369628906,0.7938340306282043,0.548303484916687,0.5299924612045288,293.1574401855469,297.1499938964844,293.1499938964844,0.7490626573562622,-8709.169921875,304.1866455078125,0.8526688814163208,0.6901005506515503,0.488585352897644,293.16778564453125,297.1499938964844,293.1499938964844,0.951025128364563,-14148.21484375,304.1910705566406,0.9067896008491516,0.8314679265022278,0.7934761047363281,293.2087707519531,297.1499938964844,293.1499938964844,0.1033508852124214,-11869.951171875,304.1612243652344,0.4948053359985351,0.1355266720056533,0.6670548915863037,289.4368896484375,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,292.2608642578125,289.4401550292969,1.0,0.7388499975204468,0.4596576690673828,0.4596576690673828,1.0,1.0,-3.4218966960906982,1.190922498703003,2.230974197387696,0.4202511608600616,0.0,0.0,1.0,377.9546813964844,378.0,131.7220458984375,-35560.13671875,4490.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592997789382935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720800396986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738967776298523,-6539.79931640625,304.1981201171875,0.7161228060722351,0.3961785435676574,0.3677469491958618,293.3227233886719,297.1499938964844,293.1499938964844,0.5576241612434387,-9380.8564453125,304.20965576171875,0.791377604007721,0.5450918078422546,0.5270916223526001,293.1613464355469,297.1499938964844,293.1499938964844,0.745019793510437,-8673.1201171875,304.18731689453125,0.8513992428779602,0.6892390251159668,0.4880658686161041,293.1722106933594,297.1499938964844,293.1499938964844,0.9458919763565063,-14089.3623046875,304.19293212890625,0.9052673578262328,0.8303678631782532,0.7925528883934021,293.2098999023437,297.1499938964844,293.1499938964844,0.1022244989871978,-11763.1123046875,304.1612548828125,0.493149995803833,0.1345583945512771,0.6631268262863159,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,292.2649841308594,289.4861145019531,1.0,0.7381104826927185,0.4606902301311493,0.4606902301311493,1.0,1.0,-3.408883571624756,1.1884737014770508,2.220409870147705,0.4205848276615143,0.0,0.0,1.0,379.5049133300781,378.0,130.02671813964844,-35579.2265625,4464.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640286326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768792031332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
