time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690086901187897,-6472.52490234375,304.1982727050781,0.7136718034744263,0.3932174444198608,0.3651909530162811,293.3281555175781,297.1499938964844,293.1499938964844,0.5512629151344299,-9297.60546875,304.2103881835937,0.7889088988304138,0.5418400168418884,0.5241528153419495,293.1651611328125,297.1499938964844,293.1499938964844,0.740761935710907,-8634.91796875,304.18829345703125,0.8501313924789429,0.688349723815918,0.4875279664993286,293.1765441894531,297.1499938964844,293.1499938964844,0.9404765963554382,-14027.0546875,304.1949768066406,0.9037706851959229,0.829240620136261,0.7916058897972107,293.21099853515625,297.1499938964844,293.1499938964844,0.1010761335492134,-11653.7236328125,304.1612854003906,0.4914933741092682,0.1335871368646621,0.6591850519180298,289.5321960449219,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,292.26904296875,289.535888671875,1.0,0.7373602986335754,0.4617341160774231,0.4617341160774231,1.0,1.0,-3.395748376846313,1.1859780550003052,2.209770441055298,0.4208974838256836,0.0,0.0,1.0,381.0519409179688,381.0,134.97459411621094,-35626.61328125,4439.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644174933433533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772738510742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592149317264557,-6337.03271484375,304.198486328125,0.7085745334625244,0.3872722685337066,0.3600566387176513,293.33856201171875,297.1499938964844,293.1499938964844,0.5383543372154236,-9127.921875,304.2117614746094,0.7839319705963135,0.5352109670639038,0.5181563496589661,293.1724853515625,297.1499938964844,293.1499938964844,0.7319406867027283,-8555.609375,304.1902160644531,0.8475921154022217,0.6864760518074036,0.4863874912261963,293.184814453125,297.1499938964844,293.1499938964844,0.929215133190155,-13897.6904296875,304.1986999511719,0.9008260369300842,0.8268880844116211,0.7896230816841125,293.2129821777344,297.1499938964844,293.1499938964844,0.098769262433052,-11433.068359375,304.161376953125,0.4881573915481567,0.1316359639167785,0.6512622237205505,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,292.2770080566406,289.6380920410156,1.0,0.7358270287513733,0.4638552665710449,0.4638552665710449,1.0,1.0,-3.36907696723938,1.1808266639709473,2.1882503032684326,0.4214503467082977,0.0,0.0,1.0,384.1421203613281,369.0,139.68885803222656,-35694.8203125,4387.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646973371505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775578462518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592149317264557,-6337.03271484375,304.198486328125,0.7085745334625244,0.3872722685337066,0.3600566387176513,293.33856201171875,297.1499938964844,293.1499938964844,0.5383543372154236,-9127.921875,304.2117614746094,0.7839319705963135,0.5352109670639038,0.5181563496589661,293.1724853515625,297.1499938964844,293.1499938964844,0.7319406867027283,-8555.609375,304.1902160644531,0.8475921154022217,0.6864760518074036,0.4863874912261963,293.184814453125,297.1499938964844,293.1499938964844,0.929215133190155,-13897.6904296875,304.1986999511719,0.9008260369300842,0.8268880844116211,0.7896230816841125,293.2129821777344,297.1499938964844,293.1499938964844,0.098769262433052,-11433.068359375,304.161376953125,0.4881573915481567,0.1316359639167785,0.6512622237205505,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,292.2770080566406,289.6380920410156,1.0,0.7358270287513733,0.4638552665710449,0.4638552665710449,1.0,1.0,-3.36907696723938,1.1808266639709473,2.1882503032684326,0.4214503467082977,0.0,0.0,1.0,384.1421203613281,369.0,139.68885803222656,-35694.8203125,4387.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646973371505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775578462518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493272066116333,-6199.23681640625,304.19879150390625,0.7059835195541382,0.3813816606998443,0.3546743392944336,293.3481750488281,297.1499938964844,293.1499938964844,0.5251966714859009,-8953.8076171875,304.2131042480469,0.781848669052124,0.528486430644989,0.5117641091346741,293.1791687011719,297.1499938964844,293.1499938964844,0.7227838039398193,-8472.9619140625,304.1920471191406,0.8480648398399353,0.6845511198043823,0.4849855601787567,293.1923522949219,297.1499938964844,293.1499938964844,0.917544722557068,-13763.5986328125,304.201904296875,0.9013384580612184,0.824475109577179,0.7872803211212158,293.2145080566406,297.1499938964844,293.1499938964844,0.0962806716561317,-11194.5673828125,304.1617126464844,0.4864796102046966,0.1297342181205749,0.6421151161193848,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,292.2844543457031,289.7387084960937,1.0,0.7302336096763611,0.4660453200340271,0.4660453200340271,1.0,1.0,-3.339416265487671,1.174554705619812,2.1648616790771484,0.4215901792049408,0.0,0.0,1.0,379.9656982421875,357.0,140.03350830078125,-35718.37109375,4286.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821102674119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493272066116333,-6199.23681640625,304.19879150390625,0.7059835195541382,0.3813816606998443,0.3546743392944336,293.3481750488281,297.1499938964844,293.1499938964844,0.5251966714859009,-8953.8076171875,304.2131042480469,0.781848669052124,0.528486430644989,0.5117641091346741,293.1791687011719,297.1499938964844,293.1499938964844,0.7227838039398193,-8472.9619140625,304.1920471191406,0.8480648398399353,0.6845511198043823,0.4849855601787567,293.1923522949219,297.1499938964844,293.1499938964844,0.917544722557068,-13763.5986328125,304.201904296875,0.9013384580612184,0.824475109577179,0.7872803211212158,293.2145080566406,297.1499938964844,293.1499938964844,0.0962806716561317,-11194.5673828125,304.1617126464844,0.4864796102046966,0.1297342181205749,0.6421151161193848,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,292.2844543457031,289.7387084960937,1.0,0.7302336096763611,0.4660453200340271,0.4660453200340271,1.0,1.0,-3.339416265487671,1.174554705619812,2.1648616790771484,0.4215901792049408,0.0,0.0,1.0,379.9656982421875,357.0,140.03350830078125,-35718.37109375,4286.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821102674119,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392452597618103,-6057.49853515625,304.1993408203125,0.7048996686935425,0.3755923807621002,0.3492375612258911,293.3568420410156,297.1499938964844,293.1499938964844,0.5115355849266052,-8771.4970703125,304.21484375,0.7813423871994019,0.5217046737670898,0.5051637291908264,293.1851501464844,297.1499938964844,293.1499938964844,0.7128658890724182,-8382.7421875,304.194580078125,0.8502281904220581,0.6826004385948181,0.4834561944007873,293.1991882324219,297.1499938964844,293.1499938964844,0.9049072861671448,-13617.47265625,304.2056884765625,0.9037839770317078,0.8220192193984985,0.78475022315979,293.2153625488281,297.1499938964844,293.1499938964844,0.0936862826347351,-10944.8056640625,304.1621398925781,0.485811173915863,0.1279247254133224,0.632648229598999,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,292.2912902832031,289.8500061035156,1.0,0.7228801846504211,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.3086743354797363,1.167829513549805,2.140844821929932,0.4214769899845123,0.0,0.0,1.0,371.8730163574219,345.0,151.66419982910156,-35781.0078125,4162.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694039583206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823345415294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392452597618103,-6057.49853515625,304.1993408203125,0.7048996686935425,0.3755923807621002,0.3492375612258911,293.3568420410156,297.1499938964844,293.1499938964844,0.5115355849266052,-8771.4970703125,304.21484375,0.7813423871994019,0.5217046737670898,0.5051637291908264,293.1851501464844,297.1499938964844,293.1499938964844,0.7128658890724182,-8382.7421875,304.194580078125,0.8502281904220581,0.6826004385948181,0.4834561944007873,293.1991882324219,297.1499938964844,293.1499938964844,0.9049072861671448,-13617.47265625,304.2056884765625,0.9037839770317078,0.8220192193984985,0.78475022315979,293.2153625488281,297.1499938964844,293.1499938964844,0.0936862826347351,-10944.8056640625,304.1621398925781,0.485811173915863,0.1279247254133224,0.632648229598999,289.8459167480469,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,292.2912902832031,289.8500061035156,1.0,0.7228801846504211,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.3086743354797363,1.167829513549805,2.140844821929932,0.4214769899845123,0.0,0.0,1.0,371.8730163574219,345.0,151.66419982910156,-35781.0078125,4162.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694039583206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823345415294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292989730834961,-5916.75244140625,304.199462890625,0.7046015858650208,0.3698475658893585,0.3437928259372711,293.36492919921875,297.1499938964844,293.1499938964844,0.4978486895561218,-8587.8505859375,304.21600341796875,0.7816270589828491,0.5148259997367859,0.4984169006347656,293.1905822753906,297.1499938964844,293.1499938964844,0.7027745246887207,-8290.9150390625,304.1965026855469,0.8533052802085876,0.6806046366691589,0.4818424880504608,293.2054443359375,297.1499938964844,293.1499938964844,0.8920115828514099,-13468.6015625,304.2085876464844,0.9073606133461,0.8195034861564636,0.7820908427238464,293.2157287597656,297.1499938964844,293.1499938964844,0.0911193117499351,-10697.3896484375,304.162353515625,0.4857146143913269,0.126190960407257,0.6231942772865295,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,292.2977600097656,289.9613342285156,1.0,0.7145756483078003,0.4705422520637512,0.4705422520637512,1.0,1.0,-3.277506351470948,1.1608779430389404,2.116628408432007,0.4212311804294586,0.0,0.0,1.0,361.9141845703125,333.0,153.71055603027344,-35811.3125,4029.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689374923706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818610804155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292989730834961,-5916.75244140625,304.199462890625,0.7046015858650208,0.3698475658893585,0.3437928259372711,293.36492919921875,297.1499938964844,293.1499938964844,0.4978486895561218,-8587.8505859375,304.21600341796875,0.7816270589828491,0.5148259997367859,0.4984169006347656,293.1905822753906,297.1499938964844,293.1499938964844,0.7027745246887207,-8290.9150390625,304.1965026855469,0.8533052802085876,0.6806046366691589,0.4818424880504608,293.2054443359375,297.1499938964844,293.1499938964844,0.8920115828514099,-13468.6015625,304.2085876464844,0.9073606133461,0.8195034861564636,0.7820908427238464,293.2157287597656,297.1499938964844,293.1499938964844,0.0911193117499351,-10697.3896484375,304.162353515625,0.4857146143913269,0.126190960407257,0.6231942772865295,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,292.2977600097656,289.9613342285156,1.0,0.7145756483078003,0.4705422520637512,0.4705422520637512,1.0,1.0,-3.277506351470948,1.1608779430389404,2.116628408432007,0.4212311804294586,0.0,0.0,1.0,361.9141845703125,333.0,153.71055603027344,-35811.3125,4029.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689374923706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818610804155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243725299835205,-5846.681640625,304.1994323730469,0.7045950293540955,0.3669148087501526,0.3410249054431915,293.369140625,297.1499938964844,293.1499938964844,0.4910212457180023,-8495.8330078125,304.2164306640625,0.781915009021759,0.511279284954071,0.4949507713317871,293.1931457519531,297.1499938964844,293.1499938964844,0.6977683305740356,-8245.3828125,304.1971435546875,0.8550649285316467,0.6795879602432251,0.4810126423835754,293.2083740234375,297.1499938964844,293.1499938964844,0.8855995535850525,-13394.7216796875,304.2095642089844,0.9094537496566772,0.8182239532470703,0.7807266712188721,293.2157897949219,297.1499938964844,293.1499938964844,0.0898620709776878,-10576.265625,304.16241455078125,0.4858043789863586,0.1253459453582763,0.6185053586959839,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,292.3012084960937,290.0155944824219,1.0,0.7102058529853821,0.471693605184555,0.471693605184555,1.0,1.0,-3.261733293533325,1.1573152542114258,2.1044180393218994,0.4210669696331024,0.0,0.0,1.0,356.56414794921875,333.0,152.5634307861328,-35815.00390625,3960.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9606628417969,311.2877502441406,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732723593711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862604154273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193563222885132,-5774.947265625,304.1995544433594,0.7046385407447815,0.36396124958992,0.3382177948951721,293.37335205078125,297.1499938964844,293.1499938964844,0.4840295016765594,-8401.078125,304.2170715332031,0.7822526097297668,0.5076735019683838,0.4914114773273468,293.19561767578125,297.1499938964844,293.1499938964844,0.6925699710845947,-8197.849609375,304.1980285644531,0.8569341897964478,0.6785572171211243,0.4801696538925171,293.2112121582031,297.1499938964844,293.1499938964844,0.8789474964141846,-13317.6552734375,304.2108459472656,0.911706566810608,0.8169285655021667,0.77934330701828,293.2158203125,297.1499938964844,293.1499938964844,0.088591031730175,-10453.638671875,304.1624450683594,0.4859597384929657,0.1245114430785179,0.6138436198234558,290.0692138671875,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,292.3047180175781,290.0736999511719,1.0,0.7057344913482666,0.4728556871414184,0.4728556871414184,1.0,1.0,-3.245819330215454,1.1536848545074463,2.092134475708008,0.4208659827709198,0.0,0.0,1.0,351.0697631835937,321.0,157.91323852539062,-35845.578125,3891.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.091552734375,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.87325119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862389368005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093355298042297,-5630.791015625,304.1997375488281,0.7049064040184021,0.3580730855464935,0.3325843811035156,293.38153076171875,297.1499938964844,293.1499938964844,0.4698978662490845,-8208.494140625,304.2182312011719,0.7830774784088135,0.5003572106361389,0.4841967821121216,293.2003173828125,297.1499938964844,293.1499938964844,0.6819213628768921,-8100.20654296875,304.1997375488281,0.8609619736671448,0.6764435768127441,0.4784398376941681,293.21661376953125,297.1499938964844,293.1499938964844,0.8653140664100647,-13159.34375,304.2132568359375,0.9166336059570312,0.8142768144607544,0.776509702205658,293.2157287597656,297.1499938964844,293.1499938964844,0.0860494226217269,-10208.5263671875,304.1625366210937,0.4864311218261719,0.1228611543774604,0.6045740842819214,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,292.310302734375,290.1929626464844,1.0,0.6965609192848206,0.4751755595207214,0.4751755595207214,1.0,1.0,-3.2137367725372314,1.1462061405181885,2.067530632019043,0.4203031063079834,0.0,0.0,1.0,339.7786865234375,309.0,163.20840454101562,-35880.77734375,3753.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726609945297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856399799697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093355298042297,-5630.791015625,304.1997375488281,0.7049064040184021,0.3580730855464935,0.3325843811035156,293.38153076171875,297.1499938964844,293.1499938964844,0.4698978662490845,-8208.494140625,304.2182312011719,0.7830774784088135,0.5003572106361389,0.4841967821121216,293.2003173828125,297.1499938964844,293.1499938964844,0.6819213628768921,-8100.20654296875,304.1997375488281,0.8609619736671448,0.6764435768127441,0.4784398376941681,293.21661376953125,297.1499938964844,293.1499938964844,0.8653140664100647,-13159.34375,304.2132568359375,0.9166336059570312,0.8142768144607544,0.776509702205658,293.2157287597656,297.1499938964844,293.1499938964844,0.0860494226217269,-10208.5263671875,304.1625366210937,0.4864311218261719,0.1228611543774604,0.6045740842819214,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,292.310302734375,290.1929626464844,1.0,0.6965609192848206,0.4751755595207214,0.4751755595207214,1.0,1.0,-3.2137367725372314,1.1462061405181885,2.067530632019043,0.4203031063079834,0.0,0.0,1.0,339.7786865234375,309.0,163.20840454101562,-35880.77734375,3753.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323669433594,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726609945297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856399799697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996397018432617,-5490.404296875,304.1993103027344,0.7054089307785034,0.3522442579269409,0.3269879221916199,293.3890991210937,297.1499938964844,293.1499938964844,0.456021636724472,-8018.3125,304.2185974121094,0.7840855717658997,0.4929534196853637,0.4768776595592499,293.2047119140625,297.1499938964844,293.1499938964844,0.6714672446250916,-8004.341796875,304.2005615234375,0.8653337955474854,0.6742795705795288,0.4766644835472107,293.2216491699219,297.1499938964844,293.1499938964844,0.8518978953361511,-13003.744140625,304.2145080566406,0.922042429447174,0.8115678429603577,0.7736068367958069,293.21563720703125,297.1499938964844,293.1499938964844,0.0835553631186485,-9968.8603515625,304.1625061035156,0.4870509803295135,0.1212113499641418,0.5952832698822021,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,292.314208984375,290.3077697753906,1.0,0.6871609687805176,0.477488249540329,0.477488249540329,1.0,1.0,-3.181410789489746,1.1384620666503906,2.0429487228393555,0.419531911611557,0.0,0.0,1.0,328.2525634765625,297.0,160.5287628173828,-35883.7578125,3614.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762383460998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892705081962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996397018432617,-5490.404296875,304.1993103027344,0.7054089307785034,0.3522442579269409,0.3269879221916199,293.3890991210937,297.1499938964844,293.1499938964844,0.456021636724472,-8018.3125,304.2185974121094,0.7840855717658997,0.4929534196853637,0.4768776595592499,293.2047119140625,297.1499938964844,293.1499938964844,0.6714672446250916,-8004.341796875,304.2005615234375,0.8653337955474854,0.6742795705795288,0.4766644835472107,293.2216491699219,297.1499938964844,293.1499938964844,0.8518978953361511,-13003.744140625,304.2145080566406,0.922042429447174,0.8115678429603577,0.7736068367958069,293.21563720703125,297.1499938964844,293.1499938964844,0.0835553631186485,-9968.8603515625,304.1625061035156,0.4870509803295135,0.1212113499641418,0.5952832698822021,290.30352783203125,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,292.314208984375,290.3077697753906,1.0,0.6871609687805176,0.477488249540329,0.477488249540329,1.0,1.0,-3.181410789489746,1.1384620666503906,2.0429487228393555,0.419531911611557,0.0,0.0,1.0,328.2525634765625,297.0,160.5287628173828,-35883.7578125,3614.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453186035156,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762383460998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892705081962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899999022483825,-5349.544921875,304.1989440917969,0.7061248421669006,0.3464733064174652,0.3214390575885772,293.3961181640625,297.1499938964844,293.1499938964844,0.4420263767242431,-7824.77685546875,304.21905517578125,0.7852582931518555,0.4854747354984283,0.4694820344448089,293.20880126953125,297.1499938964844,293.1499938964844,0.6606436967849731,-7904.3603515625,304.2017517089844,0.8700305819511414,0.6720645427703857,0.4748523831367492,293.2263488769531,297.1499938964844,293.1499938964844,0.8380191326141357,-12841.5673828125,304.2161560058594,0.9278635382652284,0.808801531791687,0.7706490755081177,293.2155456542969,297.1499938964844,293.1499938964844,0.0810287818312645,-9726.572265625,304.1625671386719,0.4878018498420715,0.1195689588785171,0.5859895348548889,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,292.31768798828125,290.4302673339844,1.0,0.6775932908058167,0.4798086881637573,0.4798086881637573,1.0,1.0,-3.148937702178955,1.1305257081985474,2.0184121131896973,0.4186043441295624,0.0,0.0,1.0,316.60723876953125,285.0,168.6101531982422,-35923.6640625,3478.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755755424499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885978604666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899999022483825,-5349.544921875,304.1989440917969,0.7061248421669006,0.3464733064174652,0.3214390575885772,293.3961181640625,297.1499938964844,293.1499938964844,0.4420263767242431,-7824.77685546875,304.21905517578125,0.7852582931518555,0.4854747354984283,0.4694820344448089,293.20880126953125,297.1499938964844,293.1499938964844,0.6606436967849731,-7904.3603515625,304.2017517089844,0.8700305819511414,0.6720645427703857,0.4748523831367492,293.2263488769531,297.1499938964844,293.1499938964844,0.8380191326141357,-12841.5673828125,304.2161560058594,0.9278635382652284,0.808801531791687,0.7706490755081177,293.2155456542969,297.1499938964844,293.1499938964844,0.0810287818312645,-9726.572265625,304.1625671386719,0.4878018498420715,0.1195689588785171,0.5859895348548889,290.4255676269531,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,292.31768798828125,290.4302673339844,1.0,0.6775932908058167,0.4798086881637573,0.4798086881637573,1.0,1.0,-3.148937702178955,1.1305257081985474,2.0184121131896973,0.4186043441295624,0.0,0.0,1.0,316.60723876953125,285.0,168.6101531982422,-35923.6640625,3478.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755755424499512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885978604666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806220352649688,-5211.4755859375,304.1982421875,0.7070477604866028,0.3407596945762634,0.3159373700618744,293.4026184082031,297.1499938964844,293.1499938964844,0.4282271265983581,-7632.59326171875,304.2190246582031,0.7865868806838989,0.4779202938079834,0.4620098769664764,293.212646484375,297.1499938964844,293.1499938964844,0.6498752236366272,-7804.65380859375,304.2024230957031,0.8750497102737427,0.6697953343391418,0.4729986190795898,293.2307434082031,297.1499938964844,293.1499938964844,0.8241952061653137,-12679.74609375,304.21710205078125,0.9340381026268004,0.8059729337692261,0.7676270008087158,293.21539306640625,297.1499938964844,293.1499938964844,0.0785335227847099,-9488.5234375,304.1625366210937,0.4886905550956726,0.1179392859339714,0.5767347812652588,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,292.3208312988281,290.5511474609375,1.0,0.6678832173347473,0.4821337759494781,0.4821337759494781,1.0,1.0,-3.116349935531616,1.122402548789978,1.9939473867416384,0.4175186157226562,0.0,0.0,1.0,304.8999938964844,273.0,168.0119171142578,-35929.26953125,3343.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742406368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872430771589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806220352649688,-5211.4755859375,304.1982421875,0.7070477604866028,0.3407596945762634,0.3159373700618744,293.4026184082031,297.1499938964844,293.1499938964844,0.4282271265983581,-7632.59326171875,304.2190246582031,0.7865868806838989,0.4779202938079834,0.4620098769664764,293.212646484375,297.1499938964844,293.1499938964844,0.6498752236366272,-7804.65380859375,304.2024230957031,0.8750497102737427,0.6697953343391418,0.4729986190795898,293.2307434082031,297.1499938964844,293.1499938964844,0.8241952061653137,-12679.74609375,304.21710205078125,0.9340381026268004,0.8059729337692261,0.7676270008087158,293.21539306640625,297.1499938964844,293.1499938964844,0.0785335227847099,-9488.5234375,304.1625366210937,0.4886905550956726,0.1179392859339714,0.5767347812652588,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,292.3208312988281,290.5511474609375,1.0,0.6678832173347473,0.4821337759494781,0.4821337759494781,1.0,1.0,-3.116349935531616,1.122402548789978,1.9939473867416384,0.4175186157226562,0.0,0.0,1.0,304.8999938964844,273.0,168.0119171142578,-35929.26953125,3343.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742406368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872430771589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760680019855499,-5144.06787109375,304.19775390625,0.7075911164283752,0.3379257619380951,0.3132058382034302,293.4056701660156,297.1499938964844,293.1499938964844,0.4214604198932647,-7537.8671875,304.2187805175781,0.7873134016990662,0.474116712808609,0.4582473635673523,293.2144470214844,297.1499938964844,293.1499938964844,0.6446026563644409,-7755.78662109375,304.2024841308594,0.877687931060791,0.6686460971832275,0.4720600247383117,293.2328186035156,297.1499938964844,293.1499938964844,0.817418098449707,-12600.3828125,304.2172241210937,0.9372485876083374,0.8045424818992615,0.7660982012748718,293.2153015136719,297.1499938964844,293.1499938964844,0.0773080289363861,-9372.2041015625,304.1624755859375,0.4891901910305023,0.1171300262212753,0.5721276998519897,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,292.322265625,290.6095886230469,1.0,0.6629799008369446,0.4832961857318878,0.4832961857318878,1.0,1.0,-3.100036859512329,1.1182769536972046,1.981760025024414,0.416917085647583,0.0,0.0,1.0,299.0314636230469,273.0,165.63999938964844,-35920.5234375,3277.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781467080116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912072516977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715053260326385,-5076.1689453125,304.1973876953125,0.7081890106201172,0.3351056575775146,0.310486376285553,293.4086303710937,297.1499938964844,293.1499938964844,0.4146399796009063,-7441.86083984375,304.2186889648437,0.7880825996398926,0.4702964425086975,0.4544688165187835,293.2161865234375,297.1499938964844,293.1499938964844,0.6391960382461548,-7705.3955078125,304.2027893066406,0.8804143071174622,0.6674870252609253,0.4711150825023651,293.2348022460937,297.1499938964844,293.1499938964844,0.8104785084724426,-12518.6162109375,304.2176208496094,0.9405337572097778,0.8031032681465149,0.7645609974861145,293.2151794433594,297.1499938964844,293.1499938964844,0.0760684162378311,-9254.7412109375,304.1624755859375,0.4897271394729614,0.1163238212466239,0.567534327507019,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,292.3236389160156,290.6713562011719,1.0,0.6580472588539124,0.4844576120376587,0.4844576120376587,1.0,1.0,-3.0837182998657227,1.1141098737716677,1.9696083068847656,0.4162764549255371,0.0,0.0,1.0,293.1593322753906,261.0,169.720947265625,-35937.9375,3211.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5718994140625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777080178260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907620795071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.262482613325119,-4941.00537109375,304.1966247558594,0.7095487713813782,0.3295070230960846,0.3050839304924011,293.4142761230469,297.1499938964844,293.1499938964844,0.4010243713855743,-7248.92236328125,304.2184753417969,0.7897531390190125,0.462599515914917,0.4468578994274139,293.21954345703125,297.1499938964844,293.1499938964844,0.6282358169555664,-7602.806640625,304.20343017578125,0.8861380219459534,0.6651284098625183,0.4691979885101318,293.23858642578125,297.1499938964844,293.1499938964844,0.7964246273040771,-12352.3056640625,304.2184753417969,0.9473035335540771,0.8001875281333923,0.7614527940750122,293.2149658203125,297.1499938964844,293.1499938964844,0.0735831335186958,-9020.3193359375,304.1624450683594,0.4909176826477051,0.1147202253341674,0.5583847761154175,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,292.326171875,290.79742431640625,1.0,0.6480908393859863,0.4867753088474273,0.4867753088474273,1.0,1.0,-3.051032543182373,1.1056358814239502,1.9453965425491333,0.4148698151111603,0.0,0.0,1.0,281.4092712402344,249.0,173.3311004638672,-35946.79296875,3080.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763000965118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889333197847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.262482613325119,-4941.00537109375,304.1966247558594,0.7095487713813782,0.3295070230960846,0.3050839304924011,293.4142761230469,297.1499938964844,293.1499938964844,0.4010243713855743,-7248.92236328125,304.2184753417969,0.7897531390190125,0.462599515914917,0.4468578994274139,293.21954345703125,297.1499938964844,293.1499938964844,0.6282358169555664,-7602.806640625,304.20343017578125,0.8861380219459534,0.6651284098625183,0.4691979885101318,293.23858642578125,297.1499938964844,293.1499938964844,0.7964246273040771,-12352.3056640625,304.2184753417969,0.9473035335540771,0.8001875281333923,0.7614527940750122,293.2149658203125,297.1499938964844,293.1499938964844,0.0735831335186958,-9020.3193359375,304.1624450683594,0.4909176826477051,0.1147202253341674,0.5583847761154175,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,292.326171875,290.79742431640625,1.0,0.6480908393859863,0.4867753088474273,0.4867753088474273,1.0,1.0,-3.051032543182373,1.1056358814239502,1.9453965425491333,0.4148698151111603,0.0,0.0,1.0,281.4092712402344,249.0,173.3311004638672,-35946.79296875,3080.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763000965118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000889333197847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538067698478699,-4810.07275390625,304.1955261230469,0.7111338973045349,0.3239685893058777,0.2997326850891113,293.4195556640625,297.1499938964844,293.1499938964844,0.3877692818641662,-7059.6884765625,304.2177124023437,0.7916218638420105,0.4548353850841522,0.4391798079013824,293.22265625,297.1499938964844,293.1499938964844,0.6175761222839355,-7502.83935546875,304.203369140625,0.8922526240348816,0.6627336740493774,0.4672517478466034,293.2420654296875,297.1499938964844,293.1499938964844,0.7827485799789429,-12190.25390625,304.21844482421875,0.9543123245239258,0.7972398400306702,0.758309006690979,293.2146911621094,297.1499938964844,293.1499938964844,0.0711506977677345,-8792.87109375,304.162353515625,0.4922788739204407,0.1131289824843406,0.5492861270904541,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,292.32843017578125,290.9183044433594,1.0,0.638014018535614,0.4890801012516022,0.4890801012516022,1.0,1.0,-3.0183119773864746,1.096977949142456,1.921333909034729,0.4132915437221527,0.0,0.0,1.0,269.6556396484375,237.0,169.409423828125,-35923.828125,2953.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879086434841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921609842218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538067698478699,-4810.07275390625,304.1955261230469,0.7111338973045349,0.3239685893058777,0.2997326850891113,293.4195556640625,297.1499938964844,293.1499938964844,0.3877692818641662,-7059.6884765625,304.2177124023437,0.7916218638420105,0.4548353850841522,0.4391798079013824,293.22265625,297.1499938964844,293.1499938964844,0.6175761222839355,-7502.83935546875,304.203369140625,0.8922526240348816,0.6627336740493774,0.4672517478466034,293.2420654296875,297.1499938964844,293.1499938964844,0.7827485799789429,-12190.25390625,304.21844482421875,0.9543123245239258,0.7972398400306702,0.758309006690979,293.2146911621094,297.1499938964844,293.1499938964844,0.0711506977677345,-8792.87109375,304.162353515625,0.4922788739204407,0.1131289824843406,0.5492861270904541,290.9136047363281,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,292.32843017578125,290.9183044433594,1.0,0.638014018535614,0.4890801012516022,0.4890801012516022,1.0,1.0,-3.0183119773864746,1.096977949142456,1.921333909034729,0.4132915437221527,0.0,0.0,1.0,269.6556396484375,237.0,169.409423828125,-35923.828125,2953.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.879086434841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921609842218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452264726161956,-4679.3125,304.1946716308594,0.7129625082015991,0.3184899985790252,0.2944342494010925,293.4244689941406,297.1499938964844,293.1499938964844,0.3745100796222687,-6868.46044921875,304.2172546386719,0.7937175631523132,0.4470060765743255,0.4314392805099487,293.2255859375,297.1499938964844,293.1499938964844,0.606665313243866,-7399.66650390625,304.20379638671875,0.8987931609153748,0.6603030562400818,0.4652821719646454,293.2452392578125,297.1499938964844,293.1499938964844,0.7687774896621704,-12023.2158203125,304.21893310546875,0.9615209102630616,0.7942583560943604,0.7551366090774536,293.2143859863281,297.1499938964844,293.1499938964844,0.0686942264437675,-8564.7275390625,304.1623229980469,0.4938325583934784,0.111550435423851,0.5402414202690125,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,292.3304443359375,291.0461120605469,1.0,0.6278171539306641,0.4913653135299682,0.4913653135299682,1.0,1.0,-2.985583543777466,1.08813738822937,1.8974460363388064,0.411539226770401,0.0,0.0,1.0,257.9040832519531,225.0,176.480224609375,-35936.08203125,2827.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776566386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907099254429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452264726161956,-4679.3125,304.1946716308594,0.7129625082015991,0.3184899985790252,0.2944342494010925,293.4244689941406,297.1499938964844,293.1499938964844,0.3745100796222687,-6868.46044921875,304.2172546386719,0.7937175631523132,0.4470060765743255,0.4314392805099487,293.2255859375,297.1499938964844,293.1499938964844,0.606665313243866,-7399.66650390625,304.20379638671875,0.8987931609153748,0.6603030562400818,0.4652821719646454,293.2452392578125,297.1499938964844,293.1499938964844,0.7687774896621704,-12023.2158203125,304.21893310546875,0.9615209102630616,0.7942583560943604,0.7551366090774536,293.2143859863281,297.1499938964844,293.1499938964844,0.0686942264437675,-8564.7275390625,304.1623229980469,0.4938325583934784,0.111550435423851,0.5402414202690125,291.0409240722656,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,292.3304443359375,291.0461120605469,1.0,0.6278171539306641,0.4913653135299682,0.4913653135299682,1.0,1.0,-2.985583543777466,1.08813738822937,1.8974460363388064,0.411539226770401,0.0,0.0,1.0,257.9040832519531,225.0,176.480224609375,-35936.08203125,2827.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776566386222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907099254429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369078248739242,-4551.50439453125,304.1936340332031,0.7150557637214661,0.3130737841129303,0.2891895174980163,293.4291076660156,297.1499938964844,293.1499938964844,0.3615001440048218,-6679.22998046875,304.2165222167969,0.796069324016571,0.4391119182109833,0.4236345887184143,293.2283020019531,297.1499938964844,293.1499938964844,0.5958763360977173,-7297.25830078125,304.2038269042969,0.9058489799499512,0.6578338146209717,0.4632836580276489,293.24822998046875,297.1499938964844,293.1499938964844,0.7549629807472229,-11857.4404296875,304.2189636230469,0.9688765406608582,0.7912381291389465,0.7519246339797974,293.2140808105469,297.1499938964844,293.1499938964844,0.0662645474076271,-8341.169921875,304.1622619628906,0.4956048130989074,0.1099846437573432,0.5312522053718567,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,292.3322448730469,291.17205810546875,1.0,0.6174947619438171,0.4936244487762451,0.4936244487762451,1.0,1.0,-2.9528281688690186,1.0790984630584717,1.8737297058105469,0.4096024632453918,0.0,0.0,0.9959579110145568,246.15890502929688,213.0,175.23123168945312,-35914.1484375,2704.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.2890625,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705331802368,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885955903679,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369078248739242,-4551.50439453125,304.1936340332031,0.7150557637214661,0.3130737841129303,0.2891895174980163,293.4291076660156,297.1499938964844,293.1499938964844,0.3615001440048218,-6679.22998046875,304.2165222167969,0.796069324016571,0.4391119182109833,0.4236345887184143,293.2283020019531,297.1499938964844,293.1499938964844,0.5958763360977173,-7297.25830078125,304.2038269042969,0.9058489799499512,0.6578338146209717,0.4632836580276489,293.24822998046875,297.1499938964844,293.1499938964844,0.7549629807472229,-11857.4404296875,304.2189636230469,0.9688765406608582,0.7912381291389465,0.7519246339797974,293.2140808105469,297.1499938964844,293.1499938964844,0.0662645474076271,-8341.169921875,304.1622619628906,0.4956048130989074,0.1099846437573432,0.5312522053718567,291.16705322265625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,292.3322448730469,291.17205810546875,1.0,0.6174947619438171,0.4936244487762451,0.4936244487762451,1.0,1.0,-2.9528281688690186,1.0790984630584717,1.8737297058105469,0.4096024632453918,0.0,0.0,0.9959579110145568,246.15890502929688,213.0,175.23123168945312,-35914.1484375,2704.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.2890625,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705331802368,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885955903679,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328938394784927,-4489.50341796875,304.1929931640625,0.7162119150161743,0.3103903830051422,0.2865884900093078,293.4313049316406,297.1499938964844,293.1499938964844,0.3551647067070007,-6586.55517578125,304.2159423828125,0.7973557710647583,0.4351439476013183,0.4197112917900085,293.2295837402344,297.1499938964844,293.1499938964844,0.5906529426574707,-7247.62353515625,304.2035217285156,0.9097490906715392,0.65659099817276,0.4622774422168731,293.2496337890625,297.1499938964844,293.1499938964844,0.74826979637146,-11777.068359375,304.21856689453125,0.97259783744812,0.7897209525108337,0.750309944152832,293.2138977050781,297.1499938964844,293.1499938964844,0.0650743395090103,-8232.564453125,304.1622009277344,0.4965835511684418,0.1092065423727035,0.5267778635025024,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,292.33306884765625,291.2320861816406,1.0,0.6122865676879883,0.4947415292263031,0.4947415292263031,1.0,1.0,-2.9364569187164307,1.074507713317871,1.86194908618927,0.408564954996109,0.0,0.0,0.9847554564476012,240.28858947753903,213.0,171.2786407470703,-35886.3671875,2643.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.796875,36000.0,0.0,0.0,0.8791127800941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304823637008667,1.830510139465332,-2.776409019134008e-05,0.0,0.0008921877015382,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
