time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.228905513882637,-4427.58740234375,304.19244384765625,0.7174479961395264,0.3077240288257599,0.2840022444725036,293.4334411621094,297.1499938964844,293.1499938964844,0.3488368690013885,-6493.48876953125,304.2154541015625,0.7987244725227356,0.4311625063419342,0.4157746732234955,293.2308044433594,297.1499938964844,293.1499938964844,0.5853795409202576,-7197.275390625,304.2033996582031,0.9139217138290404,0.6553432941436768,0.4612679481506347,293.2509460449219,297.1499938964844,293.1499938964844,0.7415198683738708,-11695.5908203125,304.2183837890625,0.9763410091400146,0.7881997227668762,0.748691737651825,293.2137145996094,297.1499938964844,293.1499938964844,0.0638780817389488,-8123.82958984375,304.16217041015625,0.4976314604282379,0.1084317862987518,0.5223178863525391,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,292.3338317871094,291.2940979003906,1.0,0.6070463061332703,0.4958488643169403,0.4958488643169403,1.0,1.0,-2.9200968742370605,1.0698707103729248,1.850226163864136,0.4074813425540924,0.0,0.0,0.969362497329712,234.4191436767578,201.0,172.99038696289062,-35880.12109375,2583.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33348.91015625,36000.0,0.0,0.0,0.8782886862754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283950090408323,1.828422904014588,-2.7842346753459424e-05,0.0,0.0008913513738662,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211021035909652,-4305.68310546875,304.1912841796875,0.7201769948005676,0.3024413585662842,0.2788738906383514,293.4375,297.1499938964844,293.1499938964844,0.3363507091999054,-6308.59765625,304.2144470214844,0.8017292618751526,0.4231579005718231,0.407861053943634,293.2331237792969,297.1499938964844,293.1499938964844,0.5749045610427856,-7096.89599609375,304.2030334472656,0.9230175614356996,0.6528272032737732,0.4592345654964447,293.2534484863281,297.1499938964844,293.1499938964844,0.7281158566474915,-11533.1708984375,304.2178955078125,0.9838557243347168,0.7851341962814331,0.7454352974891663,293.2133483886719,297.1499938964844,293.1499938964844,0.0614989474415779,-7909.17041015625,304.1620788574219,0.4999556839466095,0.1068918108940124,0.5134403109550476,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,292.3352355957031,291.4171142578125,1.0,0.5964671969413757,0.4980310797691345,0.4980310797691345,1.0,1.0,-2.8873915672302246,1.0604467391967771,1.8269449472427368,0.4051710665225982,0.0,0.0,0.9260576367378236,222.6877899169922,189.0,170.65719604492188,-35829.9921875,2465.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.6171875,36000.0,0.0,0.0,0.8760339617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207513093948364,1.8207794427871704,-2.812678212649189e-05,0.0,0.0008890630560927,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211021035909652,-4305.68310546875,304.1912841796875,0.7201769948005676,0.3024413585662842,0.2788738906383514,293.4375,297.1499938964844,293.1499938964844,0.3363507091999054,-6308.59765625,304.2144470214844,0.8017292618751526,0.4231579005718231,0.407861053943634,293.2331237792969,297.1499938964844,293.1499938964844,0.5749045610427856,-7096.89599609375,304.2030334472656,0.9230175614356996,0.6528272032737732,0.4592345654964447,293.2534484863281,297.1499938964844,293.1499938964844,0.7281158566474915,-11533.1708984375,304.2178955078125,0.9838557243347168,0.7851341962814331,0.7454352974891663,293.2133483886719,297.1499938964844,293.1499938964844,0.0614989474415779,-7909.17041015625,304.1620788574219,0.4999556839466095,0.1068918108940124,0.5134403109550476,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,292.3352355957031,291.4171142578125,1.0,0.5964671969413757,0.4980310797691345,0.4980310797691345,1.0,1.0,-2.8873915672302246,1.0604467391967771,1.8269449472427368,0.4051710665225982,0.0,0.0,0.9260576367378236,222.6877899169922,189.0,170.65719604492188,-35829.9921875,2465.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.6171875,36000.0,0.0,0.0,0.8760339617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207513093948364,1.8207794427871704,-2.812678212649189e-05,0.0,0.0008890630560927,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145376801490783,-4203.46826171875,304.1883544921875,0.7233036756515503,0.2972375154495239,0.2738100886344909,293.4412536621094,297.1499938964844,293.1499938964844,0.3256152272224426,-6149.9892578125,304.2106628417969,0.8051528334617615,0.4151147007942199,0.3999019563198089,293.2350158691406,297.1499938964844,293.1499938964844,0.5671059489250183,-7024.212890625,304.19805908203125,0.9330328702926636,0.6503344178199768,0.457201600074768,293.2555236816406,297.1499938964844,293.1499938964844,0.7180068492889404,-11414.6953125,304.2117614746094,0.9913730025291444,0.7820917963981628,0.7421758770942688,293.2129821777344,297.1499938964844,293.1499938964844,0.0594692714512348,-7730.3203125,304.161376953125,0.5026359558105469,0.1053648144006729,0.5046151876449585,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,292.3363952636719,291.48419189453125,1.0,0.5857548117637634,0.5001598000526428,0.5001598000526428,1.0,1.0,-2.85477066040039,1.050837516784668,1.803933024406433,0.4026691913604736,0.0,0.0,0.8753519654273987,210.9592742919922,177.0,100.52649688720705,-35475.890625,2350.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.12109375,36000.0,0.0,0.0,0.8678164482116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576255798339844,1.7576526403427124,-2.7097812562715266e-05,0.0,0.0008807234116829,0.0,0.0,628.9747314453125,0.0,0.0,0.0,0.96995347738266,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145376801490783,-4203.46826171875,304.1883544921875,0.7233036756515503,0.2972375154495239,0.2738100886344909,293.4412536621094,297.1499938964844,293.1499938964844,0.3256152272224426,-6149.9892578125,304.2106628417969,0.8051528334617615,0.4151147007942199,0.3999019563198089,293.2350158691406,297.1499938964844,293.1499938964844,0.5671059489250183,-7024.212890625,304.19805908203125,0.9330328702926636,0.6503344178199768,0.457201600074768,293.2555236816406,297.1499938964844,293.1499938964844,0.7180068492889404,-11414.6953125,304.2117614746094,0.9913730025291444,0.7820917963981628,0.7421758770942688,293.2129821777344,297.1499938964844,293.1499938964844,0.0594692714512348,-7730.3203125,304.161376953125,0.5026359558105469,0.1053648144006729,0.5046151876449585,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,292.3363952636719,291.48419189453125,1.0,0.5857548117637634,0.5001598000526428,0.5001598000526428,1.0,1.0,-2.85477066040039,1.050837516784668,1.803933024406433,0.4026691913604736,0.0,0.0,0.8753519654273987,210.9592742919922,177.0,100.52649688720705,-35475.890625,2350.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.12109375,36000.0,0.0,0.0,0.8678164482116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576255798339844,1.7576526403427124,-2.7097812562715266e-05,0.0,0.0008807234116829,0.0,0.0,628.9747314453125,0.0,0.0,0.0,0.96995347738266,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098634093999862,-4132.08203125,304.183349609375,0.7270767688751221,0.2922870516777038,0.2689114809036255,293.4437561035156,297.1499938964844,293.1499938964844,0.3176049292087555,-6033.40380859375,304.20379638671875,0.8092113733291626,0.4072256684303283,0.3920174241065979,293.2353515625,297.1499938964844,293.1499938964844,0.5638774633407593,-6998.353515625,304.1873779296875,0.944079339504242,0.6481116414070129,0.4553011655807495,293.2557983398437,297.1499938964844,293.1499938964844,0.7133112549781799,-11367.125,304.1990051269531,0.9989010095596312,0.7793594598770142,0.7388471364974976,293.2117004394531,297.1499938964844,293.1499938964844,0.058064479380846,-7611.990234375,304.159912109375,0.5059924125671387,0.1040240377187728,0.4962935149669647,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,292.3363342285156,291.4662475585937,1.0,0.5749523639678955,0.5022251605987549,0.5022251605987549,1.0,1.0,-2.823117017745972,1.0413941144943235,1.781722903251648,0.4001446962356567,0.0,0.0,0.8335095643997192,199.1422882080078,165.0,8.080997467041016,-34915.96484375,2238.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23345947265625,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.65625,36000.0,0.0,0.0,0.8608846664428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656594157218933,1.6566191911697388,-2.506319651729428e-05,0.0,0.0008736884919926,0.0,0.0,541.5084228515625,0.0,0.0,0.0,0.9225703477859496,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098634093999862,-4132.08203125,304.183349609375,0.7270767688751221,0.2922870516777038,0.2689114809036255,293.4437561035156,297.1499938964844,293.1499938964844,0.3176049292087555,-6033.40380859375,304.20379638671875,0.8092113733291626,0.4072256684303283,0.3920174241065979,293.2353515625,297.1499938964844,293.1499938964844,0.5638774633407593,-6998.353515625,304.1873779296875,0.944079339504242,0.6481116414070129,0.4553011655807495,293.2557983398437,297.1499938964844,293.1499938964844,0.7133112549781799,-11367.125,304.1990051269531,0.9989010095596312,0.7793594598770142,0.7388471364974976,293.2117004394531,297.1499938964844,293.1499938964844,0.058064479380846,-7611.990234375,304.159912109375,0.5059924125671387,0.1040240377187728,0.4962935149669647,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,292.3363342285156,291.4662475585937,1.0,0.5749523639678955,0.5022251605987549,0.5022251605987549,1.0,1.0,-2.823117017745972,1.0413941144943235,1.781722903251648,0.4001446962356567,0.0,0.0,0.8335095643997192,199.1422882080078,165.0,8.080997467041016,-34915.96484375,2238.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.23345947265625,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.65625,36000.0,0.0,0.0,0.8608846664428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656594157218933,1.6566191911697388,-2.506319651729428e-05,0.0,0.0008736884919926,0.0,0.0,541.5084228515625,0.0,0.0,0.0,0.9225703477859496,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056846022605896,-4067.89404296875,304.17926025390625,0.7298656105995178,0.2876345515251159,0.2643865942955017,293.4448547363281,297.1499938964844,293.1499938964844,0.3101654350757599,-5924.07666015625,304.1983337402344,0.8118414282798767,0.3995605409145355,0.3844500780105591,293.23443603515625,297.1499938964844,293.1499938964844,0.5615576505661011,-6980.08984375,304.17889404296875,0.9531513452529908,0.6461350321769714,0.4536723494529724,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935917854309,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790772914886475,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570058561861515,-7523.93505859375,304.15838623046875,0.50904780626297,0.1029990836977958,0.4898089170455932,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,292.33367919921875,291.44561767578125,1.0,0.5632489323616028,0.5045766234397888,0.5045766234397888,1.0,1.0,-2.777087926864624,1.0262975692749023,1.750790238380432,0.3953306972980499,0.0,0.0,0.7956308126449585,189.046142578125,168.0,-15.586702346801758,-34272.63671875,2113.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499938964844,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83203125,36000.0,0.0,0.0,0.851426362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551722764968872,1.551745891571045,-2.303093970112968e-05,0.0,0.000864089524839,0.0,0.0,459.6759948730469,0.0,0.0,0.0,0.8737037181854248,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056846022605896,-4067.89404296875,304.17926025390625,0.7298656105995178,0.2876345515251159,0.2643865942955017,293.4448547363281,297.1499938964844,293.1499938964844,0.3101654350757599,-5924.07666015625,304.1983337402344,0.8118414282798767,0.3995605409145355,0.3844500780105591,293.23443603515625,297.1499938964844,293.1499938964844,0.5615576505661011,-6980.08984375,304.17889404296875,0.9531513452529908,0.6461350321769714,0.4536723494529724,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935917854309,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790772914886475,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570058561861515,-7523.93505859375,304.15838623046875,0.50904780626297,0.1029990836977958,0.4898089170455932,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,292.33367919921875,291.44561767578125,1.0,0.5632489323616028,0.5045766234397888,0.5045766234397888,1.0,1.0,-2.777087926864624,1.0262975692749023,1.750790238380432,0.3953306972980499,0.0,0.0,0.7956308126449585,189.046142578125,168.0,-15.586702346801758,-34272.63671875,2113.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6499938964844,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83203125,36000.0,0.0,0.0,0.851426362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551722764968872,1.551745891571045,-2.303093970112968e-05,0.0,0.000864089524839,0.0,0.0,459.6759948730469,0.0,0.0,0.0,0.8737037181854248,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037545442581176,-4038.181396484375,304.17742919921875,0.730156421661377,0.2853119671344757,0.2622204720973968,293.4454650878906,297.1499938964844,293.1499938964844,0.3066353499889374,-5871.9365234375,304.1959533691406,0.8117963075637817,0.395704060792923,0.3807424306869507,293.23419189453125,297.1499938964844,293.1499938964844,0.5606895685195923,-6973.5205078125,304.1752319335937,0.9558448791503906,0.6451094746589661,0.4529061317443847,293.2312927246094,297.1499938964844,293.1499938964844,0.6872043013572693,-11028.7861328125,304.21600341796875,0.9990000128746032,0.780327320098877,0.7139924764633179,293.20770263671875,297.1499938964844,293.1499938964844,0.0565971098840236,-7490.45361328125,304.1575927734375,0.5098262429237366,0.1025139763951301,0.4871530830860138,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,292.3316345214844,291.4318542480469,1.0,0.5591878890991211,0.5056735873222351,0.5056735873222351,1.0,1.0,-2.757796049118042,1.0201592445373535,1.7376368045806885,0.3932525515556335,0.0,0.0,0.7779447436332703,185.7158660888672,168.0,-27.950180053710938,-33969.64453125,2066.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.893798828125,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.08984375,36000.0,0.0,0.0,0.8408665060997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972058534622192,1.497227907180786,-2.2023901692591608e-05,0.0,0.0008533726213499,0.0,0.0,420.8182678222656,0.0,0.0,0.0,0.8486666679382324,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.202058658003807,-4012.305908203125,304.175537109375,0.729728102684021,0.2829911410808563,0.2600798308849334,293.4461364746094,297.1499938964844,293.1499938964844,0.3034350275993347,-5824.869140625,304.19342041015625,0.8108776807785034,0.391828715801239,0.3770428299903869,293.23406982421875,297.1499938964844,293.1499938964844,0.5604144334793091,-6972.9140625,304.171142578125,0.9574151039123536,0.6440670490264893,0.4521438479423523,293.21923828125,297.1499938964844,293.1499938964844,0.6828019618988037,-10977.0302734375,304.2119445800781,0.9990000128746032,0.7816649675369263,0.709513783454895,293.2064208984375,297.1499938964844,293.1499938964844,0.0562864169478416,-7466.0361328125,304.15679931640625,0.5100501775741577,0.102031223475933,0.4846643209457397,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,292.3299560546875,291.4068908691406,1.0,0.5559064149856567,0.5067248940467834,0.5067248940467834,1.0,1.0,-2.741483449935913,1.0151405334472656,1.726342797279358,0.3917412459850311,0.0,0.0,0.7629908919334412,183.4181365966797,171.0,-48.2276611328125,-33669.859375,2029.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133117675781,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37125.0,36000.0,0.0,0.0,0.8339233994483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457762241363523,1.445797324180603,-2.108893932017964e-05,0.0,0.0008463262347504,0.0,0.0,386.1603698730469,0.0,0.0,0.0,0.8253281116485596,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988546401262283,-3963.259521484375,304.1723937988281,0.7274797558784485,0.2783823013305664,0.2558862566947937,293.4475402832031,297.1499938964844,293.1499938964844,0.2972418069839477,-5733.18408203125,304.1893310546875,0.8072572946548462,0.3840421438217163,0.3696725070476532,293.2339782714844,297.1499938964844,293.1499938964844,0.560320258140564,-6975.427734375,304.164306640625,0.958409309387207,0.6419587731361389,0.4506494998931885,293.2005310058594,297.1499938964844,293.1499938964844,0.6790895462036133,-10941.962890625,304.1973571777344,0.9990000128746032,0.7837247252464294,0.7050960063934326,293.2041320800781,297.1499938964844,293.1499938964844,0.0557545349001884,-7425.0078125,304.1554260253906,0.5094072222709656,0.1010666936635971,0.4800283908843994,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,292.3277587890625,291.3532409667969,1.0,0.5512253046035767,0.5087138414382935,0.5087138414382935,1.0,1.0,-2.7149033546447754,1.0073716640472412,1.7075316905975342,0.3896777629852295,0.0,0.0,0.7392314076423645,180.7879943847656,174.0,-66.08776092529297,-33187.3125,1974.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.50390625,36000.0,0.0,0.0,0.8188760280609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607436418533323,1.3607631921768188,-1.958447319339029e-05,0.0,0.0008310551056638,0.0,0.0,333.094482421875,0.0,0.0,0.0,0.7870082259178162,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988546401262283,-3963.259521484375,304.1723937988281,0.7274797558784485,0.2783823013305664,0.2558862566947937,293.4475402832031,297.1499938964844,293.1499938964844,0.2972418069839477,-5733.18408203125,304.1893310546875,0.8072572946548462,0.3840421438217163,0.3696725070476532,293.2339782714844,297.1499938964844,293.1499938964844,0.560320258140564,-6975.427734375,304.164306640625,0.958409309387207,0.6419587731361389,0.4506494998931885,293.2005310058594,297.1499938964844,293.1499938964844,0.6790895462036133,-10941.962890625,304.1973571777344,0.9990000128746032,0.7837247252464294,0.7050960063934326,293.2041320800781,297.1499938964844,293.1499938964844,0.0557545349001884,-7425.0078125,304.1554260253906,0.5094072222709656,0.1010666936635971,0.4800283908843994,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,292.3277587890625,291.3532409667969,1.0,0.5512253046035767,0.5087138414382935,0.5087138414382935,1.0,1.0,-2.7149033546447754,1.0073716640472412,1.7075316905975342,0.3896777629852295,0.0,0.0,0.7392314076423645,180.7879943847656,174.0,-66.08776092529297,-33187.3125,1974.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.50390625,36000.0,0.0,0.0,0.8188760280609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607436418533323,1.3607631921768188,-1.958447319339029e-05,0.0,0.0008310551056638,0.0,0.0,333.094482421875,0.0,0.0,0.0,0.7870082259178162,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956948339939117,-3914.411376953125,304.17022705078125,0.7238785624504089,0.2738218009471893,0.2517954111099243,293.4490051269531,297.1499938964844,293.1499938964844,0.2910090982913971,-5639.8173828125,304.1866455078125,0.8017653226852417,0.3762079775333404,0.3623200953006744,293.234130859375,297.1499938964844,293.1499938964844,0.560253381729126,-6977.11328125,304.1596984863281,0.9573242664337158,0.6398017406463623,0.4491710662841797,293.1918029785156,297.1499938964844,293.1499938964844,0.6801263093948364,-10968.5771484375,304.1798400878906,0.9990000128746032,0.784233808517456,0.7050373554229736,293.2021789550781,297.1499938964844,293.1499938964844,0.0552487932145595,-7385.84521484375,304.15447998046875,0.5076977610588074,0.1000934764742851,0.4756785631179809,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,292.3263854980469,291.303466796875,1.0,0.5483487248420715,0.5105758309364319,0.5105758309364319,1.0,1.0,-2.69407320022583,1.0017285346984863,1.6923446655273438,0.3884960412979126,0.0,0.0,0.7218584418296814,180.02029418945312,177.0,-67.82373046875,-32803.09375,1938.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.892333984375,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.31640625,36000.0,0.0,0.0,0.7981610298156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961599826812744,1.2961784601211548,-1.8491100490791723e-05,0.0,0.000810032011941,0.0,0.0,296.3591613769531,0.0,0.0,0.0,0.7582707405090332,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956948339939117,-3914.411376953125,304.17022705078125,0.7238785624504089,0.2738218009471893,0.2517954111099243,293.4490051269531,297.1499938964844,293.1499938964844,0.2910090982913971,-5639.8173828125,304.1866455078125,0.8017653226852417,0.3762079775333404,0.3623200953006744,293.234130859375,297.1499938964844,293.1499938964844,0.560253381729126,-6977.11328125,304.1596984863281,0.9573242664337158,0.6398017406463623,0.4491710662841797,293.1918029785156,297.1499938964844,293.1499938964844,0.6801263093948364,-10968.5771484375,304.1798400878906,0.9990000128746032,0.784233808517456,0.7050373554229736,293.2021789550781,297.1499938964844,293.1499938964844,0.0552487932145595,-7385.84521484375,304.15447998046875,0.5076977610588074,0.1000934764742851,0.4756785631179809,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,292.3263854980469,291.303466796875,1.0,0.5483487248420715,0.5105758309364319,0.5105758309364319,1.0,1.0,-2.69407320022583,1.0017285346984863,1.6923446655273438,0.3884960412979126,0.0,0.0,0.7218584418296814,180.02029418945312,177.0,-67.82373046875,-32803.09375,1938.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.892333984375,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.31640625,36000.0,0.0,0.0,0.7981610298156738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961599826812744,1.2961784601211548,-1.8491100490791723e-05,0.0,0.000810032011941,0.0,0.0,296.3591613769531,0.0,0.0,0.0,0.7582707405090332,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.192664086818695,-3867.348388671875,304.1685485839844,0.719332218170166,0.2693152725696563,0.2477922588586807,293.45050048828125,297.1499938964844,293.1499938964844,0.2848589122295379,-5546.998046875,304.1846923828125,0.7950354218482971,0.3683314025402069,0.354968249797821,293.2344665527344,297.1499938964844,293.1499938964844,0.5604259371757507,-6980.5751953125,304.1562194824219,0.9548060297966005,0.637602686882019,0.4476926922798157,293.1929016113281,297.1499938964844,293.1499938964844,0.6849390864372253,-11042.783203125,304.1618957519531,0.9990000128746032,0.7829704880714417,0.7079157829284668,293.2005920410156,297.1499938964844,293.1499938964844,0.0547737292945385,-7349.3779296875,304.1537780761719,0.5052613615989685,0.0990935564041137,0.4714348912239074,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,292.3252868652344,291.25115966796875,1.0,0.5466822385787964,0.5123411417007446,0.5123411417007446,1.0,1.0,-2.6770081520080566,0.99744975566864,1.6795583963394165,0.3878654241561889,0.0,0.0,0.7115649580955505,180.5008239746093,180.0,-70.61550903320312,-32455.466796875,1914.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.29296875,36000.0,0.0,0.0,0.7810779213905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253055453300476,1.2530732154846191,-1.7768878024071455e-05,0.0,0.0007926948019303,0.0,0.0,273.2983093261719,0.0,0.0,0.0,0.7393218278884888,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.192664086818695,-3867.348388671875,304.1685485839844,0.719332218170166,0.2693152725696563,0.2477922588586807,293.45050048828125,297.1499938964844,293.1499938964844,0.2848589122295379,-5546.998046875,304.1846923828125,0.7950354218482971,0.3683314025402069,0.354968249797821,293.2344665527344,297.1499938964844,293.1499938964844,0.5604259371757507,-6980.5751953125,304.1562194824219,0.9548060297966005,0.637602686882019,0.4476926922798157,293.1929016113281,297.1499938964844,293.1499938964844,0.6849390864372253,-11042.783203125,304.1618957519531,0.9990000128746032,0.7829704880714417,0.7079157829284668,293.2005920410156,297.1499938964844,293.1499938964844,0.0547737292945385,-7349.3779296875,304.1537780761719,0.5052613615989685,0.0990935564041137,0.4714348912239074,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,292.3252868652344,291.25115966796875,1.0,0.5466822385787964,0.5123411417007446,0.5123411417007446,1.0,1.0,-2.6770081520080566,0.99744975566864,1.6795583963394165,0.3878654241561889,0.0,0.0,0.7115649580955505,180.5008239746093,180.0,-70.61550903320312,-32455.466796875,1914.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.29296875,36000.0,0.0,0.0,0.7810779213905334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253055453300476,1.2530732154846191,-1.7768878024071455e-05,0.0,0.0007926948019303,0.0,0.0,273.2983093261719,0.0,0.0,0.0,0.7393218278884888,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895418316125869,-3818.301513671875,304.1675720214844,0.7140696048736572,0.2648654580116272,0.2438670992851257,293.4519958496094,297.1499938964844,293.1499938964844,0.2784659564495086,-5449.41259765625,304.1838073730469,0.7874975204467773,0.3604156672954559,0.3476073443889618,293.2349548339844,297.1499938964844,293.1499938964844,0.5602143406867981,-6979.400390625,304.154541015625,0.9513006210327148,0.6353629231452942,0.4462090134620666,293.2022705078125,297.1499938964844,293.1499938964844,0.6918643116950989,-11141.4775390625,304.1464538574219,0.9990000128746032,0.7799980640411377,0.7127525210380554,293.1993713378906,297.1499938964844,293.1499938964844,0.0542349182069301,-7306.85498046875,304.1534118652344,0.5023472905158997,0.0980604812502861,0.4671840071678161,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,292.3246765136719,291.2089233398437,1.0,0.5458211898803711,0.5140467286109924,0.5140467286109924,1.0,1.0,-2.662365198135376,0.9940436482429504,1.6683216094970703,0.3875855803489685,0.0,0.0,0.7063775062561035,181.8200836181641,183.0,-61.58356475830078,-32180.0625,1898.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649546265602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229483723640442,1.2295011281967163,-1.73708212969359e-05,0.0,0.0007763316971249,0.0,0.0,261.1072692871094,0.0,0.0,0.0,0.7289696335792542,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895418316125869,-3818.301513671875,304.1675720214844,0.7140696048736572,0.2648654580116272,0.2438670992851257,293.4519958496094,297.1499938964844,293.1499938964844,0.2784659564495086,-5449.41259765625,304.1838073730469,0.7874975204467773,0.3604156672954559,0.3476073443889618,293.2349548339844,297.1499938964844,293.1499938964844,0.5602143406867981,-6979.400390625,304.154541015625,0.9513006210327148,0.6353629231452942,0.4462090134620666,293.2022705078125,297.1499938964844,293.1499938964844,0.6918643116950989,-11141.4775390625,304.1464538574219,0.9990000128746032,0.7799980640411377,0.7127525210380554,293.1993713378906,297.1499938964844,293.1499938964844,0.0542349182069301,-7306.85498046875,304.1534118652344,0.5023472905158997,0.0980604812502861,0.4671840071678161,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,292.3246765136719,291.2089233398437,1.0,0.5458211898803711,0.5140467286109924,0.5140467286109924,1.0,1.0,-2.662365198135376,0.9940436482429504,1.6683216094970703,0.3875855803489685,0.0,0.0,0.7063775062561035,181.8200836181641,183.0,-61.58356475830078,-32180.0625,1898.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.43359375,36000.0,0.0,0.0,0.7649546265602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229483723640442,1.2295011281967163,-1.73708212969359e-05,0.0,0.0007763316971249,0.0,0.0,261.1072692871094,0.0,0.0,0.0,0.7289696335792542,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879624724388122,-3793.33251953125,304.1672668457031,0.711197018623352,0.2626631259918213,0.241931602358818,293.4527282714844,297.1499938964844,293.1499938964844,0.2752022445201874,-5399.2587890625,304.18359375,0.7835255265235901,0.3564445376396179,0.3439212739467621,293.2352600097656,297.1499938964844,293.1499938964844,0.5599939227104187,-6977.4873046875,304.15411376953125,0.9492772817611694,0.6342278122901917,0.4454619288444519,293.20953369140625,297.1499938964844,293.1499938964844,0.6959325671195984,-11197.5947265625,304.13970947265625,0.9990000128746032,0.7779129147529602,0.7156871557235718,293.1988830566406,297.1499938964844,293.1499938964844,0.0539461262524127,-7283.80078125,304.1533203125,0.50077223777771,0.0975338220596313,0.4650460183620453,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,292.3247375488281,291.1904296875,1.0,0.5456048846244812,0.5148888826370239,0.5148888826370239,1.0,1.0,-2.655668973922729,0.9925702214241028,1.6630988121032717,0.3875407576560974,0.0,0.0,0.7054484486579895,182.7049102783203,183.0,-56.76622009277344,-32057.4609375,1891.9964599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2734375,36000.0,0.0,0.0,0.7526234984397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234395742416382,1.223456859588623,-1.726266236801166e-05,0.0,0.0007638171664439,0.0,0.0,257.9652709960937,0.0,0.0,0.0,0.726323127746582,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864279955625534,-3769.0771484375,304.1669006347656,0.7081621885299683,0.2604773342609405,0.2400137782096862,293.4534606933594,297.1499938964844,293.1499938964844,0.2719770073890686,-5349.6142578125,304.183349609375,0.7794628143310547,0.3524664342403412,0.340231329202652,293.2355651855469,297.1499938964844,293.1499938964844,0.5598558187484741,-6976.42626953125,304.1535949707031,0.9471176862716676,0.6330856084823608,0.4447116553783417,293.2182006835937,297.1499938964844,293.1499938964844,0.7004968523979187,-11259.615234375,304.13330078125,0.9990000128746032,0.7754567265510559,0.7188751697540283,293.19842529296875,297.1499938964844,293.1499938964844,0.0536659285426139,-7261.60986328125,304.1532287597656,0.499145895242691,0.0970032513141632,0.4629040360450744,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,292.3251037597656,291.1697692871094,1.0,0.5454966425895691,0.5157298445701599,0.5157298445701599,1.0,1.0,-2.649285316467285,0.9912160634994508,1.6580692529678345,0.3875479698181152,0.0,0.0,0.705973207950592,183.70323181152344,186.0,-58.07963943481445,-31917.57421875,1886.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.125,36000.0,0.0,0.0,0.7449402213096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221066951751709,1.2210841178894043,-1.7209091311087832e-05,0.0,0.0007560196099802,0.0,0.0,256.6147155761719,0.0,0.0,0.0,0.7253146767616272,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833457946777343,-3720.08642578125,304.1664123535156,0.70182865858078,0.2561599016189575,0.2362343519926071,293.4548645019531,297.1499938964844,293.1499938964844,0.2654274404048919,-5248.1826171875,304.18316650390625,0.7711659073829651,0.3444949984550476,0.3328441679477691,293.2362060546875,297.1499938964844,293.1499938964844,0.5594078898429871,-6972.31787109375,304.1531982421875,0.9424859881401062,0.6307889223098755,0.4432083964347839,293.23876953125,297.1499938964844,293.1499938964844,0.7103320360183716,-11390.5302734375,304.1225891113281,0.9990000128746032,0.7695684432983398,0.7257726788520813,293.1976623535156,297.1499938964844,293.1499938964844,0.0530769787728786,-7214.5986328125,304.15313720703125,0.4957856237888336,0.095928207039833,0.4586111009120941,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,292.3270568847656,291.1333312988281,1.0,0.5455266237258911,0.5174230933189392,0.5174230933189392,1.0,1.0,-2.63718843460083,0.9887768030166626,1.6484116315841677,0.387693852186203,0.0,0.0,0.7106310129165649,185.96730041503903,189.0,-51.25189971923828,-31690.81640625,1878.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669311523437,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.05078125,36000.0,0.0,0.0,0.73129802942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297393083572388,1.2297565937042236,-1.7299467799603008e-05,0.0,0.000742174568586,0.0,0.0,260.39422607421875,0.0,0.0,0.0,0.7290558218955994,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833457946777343,-3720.08642578125,304.1664123535156,0.70182865858078,0.2561599016189575,0.2362343519926071,293.4548645019531,297.1499938964844,293.1499938964844,0.2654274404048919,-5248.1826171875,304.18316650390625,0.7711659073829651,0.3444949984550476,0.3328441679477691,293.2362060546875,297.1499938964844,293.1499938964844,0.5594078898429871,-6972.31787109375,304.1531982421875,0.9424859881401062,0.6307889223098755,0.4432083964347839,293.23876953125,297.1499938964844,293.1499938964844,0.7103320360183716,-11390.5302734375,304.1225891113281,0.9990000128746032,0.7695684432983398,0.7257726788520813,293.1976623535156,297.1499938964844,293.1499938964844,0.0530769787728786,-7214.5986328125,304.15313720703125,0.4957856237888336,0.095928207039833,0.4586111009120941,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,292.3270568847656,291.1333312988281,1.0,0.5455266237258911,0.5174230933189392,0.5174230933189392,1.0,1.0,-2.63718843460083,0.9887768030166626,1.6484116315841677,0.387693852186203,0.0,0.0,0.7106310129165649,185.96730041503903,189.0,-51.25189971923828,-31690.81640625,1878.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669311523437,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.05078125,36000.0,0.0,0.0,0.73129802942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297393083572388,1.2297565937042236,-1.7299467799603008e-05,0.0,0.000742174568586,0.0,0.0,260.39422607421875,0.0,0.0,0.0,0.7290558218955994,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801349967718124,-3668.459716796875,304.16632080078125,0.6942799687385559,0.2519418597221374,0.2325960844755172,293.4560241699219,297.1499938964844,293.1499938964844,0.2585679590702057,-5140.841796875,304.1835632324219,0.7616544961929321,0.3365362286567688,0.3255208134651184,293.2367553710937,297.1499938964844,293.1499938964844,0.5582533478736877,-6960.662109375,304.15411376953125,0.9359176754951476,0.6284917593002319,0.4417484402656555,293.2571716308594,297.1499938964844,293.1499938964844,0.7118642330169678,-11403.126953125,304.1299743652344,0.9961633682250975,0.7635666728019714,0.7250252366065979,293.19696044921875,297.1499938964844,293.1499938964844,0.052440907806158,-7162.68798828125,304.1531677246094,0.4916283786296844,0.0948624834418296,0.4546031057834625,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,292.3299560546875,291.11358642578125,1.0,0.5453372597694397,0.5193675756454468,0.5193675756454468,1.0,1.0,-2.6165459156036377,0.9830156564712524,1.6335302591323853,0.3865636587142944,0.0,0.0,0.7171259522438049,189.5331268310547,192.0,-31.009387969970703,-31421.173828125,1863.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.26171875,36000.0,0.0,0.0,0.7152029275894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484331130981443,1.2484506368637085,-1.7560932974447496e-05,0.0,0.0007258400437422,0.0,0.0,269.4125061035156,0.0,0.0,0.0,0.7371578812599182,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801349967718124,-3668.459716796875,304.16632080078125,0.6942799687385559,0.2519418597221374,0.2325960844755172,293.4560241699219,297.1499938964844,293.1499938964844,0.2585679590702057,-5140.841796875,304.1835632324219,0.7616544961929321,0.3365362286567688,0.3255208134651184,293.2367553710937,297.1499938964844,293.1499938964844,0.5582533478736877,-6960.662109375,304.15411376953125,0.9359176754951476,0.6284917593002319,0.4417484402656555,293.2571716308594,297.1499938964844,293.1499938964844,0.7118642330169678,-11403.126953125,304.1299743652344,0.9961633682250975,0.7635666728019714,0.7250252366065979,293.19696044921875,297.1499938964844,293.1499938964844,0.052440907806158,-7162.68798828125,304.1531677246094,0.4916283786296844,0.0948624834418296,0.4546031057834625,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,292.3299560546875,291.11358642578125,1.0,0.5453372597694397,0.5193675756454468,0.5193675756454468,1.0,1.0,-2.6165459156036377,0.9830156564712524,1.6335302591323853,0.3865636587142944,0.0,0.0,0.7171259522438049,189.5331268310547,192.0,-31.009387969970703,-31421.173828125,1863.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.26171875,36000.0,0.0,0.0,0.7152029275894165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484331130981443,1.2484506368637085,-1.7560932974447496e-05,0.0,0.0007258400437422,0.0,0.0,269.4125061035156,0.0,0.0,0.0,0.7371578812599182,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769596934318542,-3617.191650390625,304.1661682128906,0.6867641806602478,0.2477710843086242,0.2290216088294983,293.45721435546875,297.1499938964844,293.1499938964844,0.2516722977161407,-5032.30419921875,304.1838684082031,0.7523038983345032,0.3285432755947113,0.3181880116462707,293.2375183105469,297.1499938964844,293.1499938964844,0.5569503307342529,-6947.6435546875,304.1548767089844,0.9292469620704652,0.6261419653892517,0.4402677118778229,293.2643127441406,297.1499938964844,293.1499938964844,0.7094483375549316,-11364.16796875,304.1404724121094,0.9909163117408752,0.7593861818313599,0.7209312915802002,293.1963806152344,297.1499938964844,293.1499938964844,0.051801960915327,-7110.5595703125,304.1531677246094,0.4874604940414428,0.0937929898500442,0.4506508708000183,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,292.3311462402344,291.0946960449219,1.0,0.5447632670402527,0.5214211940765381,0.5214211940765381,1.0,1.0,-2.592007637023926,0.9757224917411804,1.61628520488739,0.3846237063407898,0.0,0.0,0.7255025506019592,193.13006591796875,195.0,-28.080236434936523,-31071.69921875,1843.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.55859375,36000.0,0.0,0.0,0.7048408389091492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271151781082153,1.271169662475586,-1.7893897165777162e-05,0.0,0.0007153238402679,0.0,0.0,280.79510498046875,0.0,0.0,0.0,0.7472232580184937,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769596934318542,-3617.191650390625,304.1661682128906,0.6867641806602478,0.2477710843086242,0.2290216088294983,293.45721435546875,297.1499938964844,293.1499938964844,0.2516722977161407,-5032.30419921875,304.1838684082031,0.7523038983345032,0.3285432755947113,0.3181880116462707,293.2375183105469,297.1499938964844,293.1499938964844,0.5569503307342529,-6947.6435546875,304.1548767089844,0.9292469620704652,0.6261419653892517,0.4402677118778229,293.2643127441406,297.1499938964844,293.1499938964844,0.7094483375549316,-11364.16796875,304.1404724121094,0.9909163117408752,0.7593861818313599,0.7209312915802002,293.1963806152344,297.1499938964844,293.1499938964844,0.051801960915327,-7110.5595703125,304.1531677246094,0.4874604940414428,0.0937929898500442,0.4506508708000183,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,292.3311462402344,291.0946960449219,1.0,0.5447632670402527,0.5214211940765381,0.5214211940765381,1.0,1.0,-2.592007637023926,0.9757224917411804,1.61628520488739,0.3846237063407898,0.0,0.0,0.7255025506019592,193.13006591796875,195.0,-28.080236434936523,-31071.69921875,1843.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.55859375,36000.0,0.0,0.0,0.7048408389091492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271151781082153,1.271169662475586,-1.7893897165777162e-05,0.0,0.0007153238402679,0.0,0.0,280.79510498046875,0.0,0.0,0.0,0.7472232580184937,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737422049045562,-3564.900390625,304.1661376953125,0.6797629594802856,0.2436777651309967,0.2254887223243713,293.45831298828125,297.1499938964844,293.1499938964844,0.244634136557579,-4920.6767578125,304.1842956542969,0.7435635328292847,0.3205362260341644,0.3108131289482116,293.2382507324219,297.1499938964844,293.1499938964844,0.5553107261657715,-6931.17333984375,304.156005859375,0.9232248067855836,0.623772919178009,0.4387535452842712,293.2671203613281,297.1499938964844,293.1499938964844,0.7072411179542542,-11331.041015625,304.1472473144531,0.9861788749694824,0.7559186220169067,0.7177486419677734,293.1957397460937,297.1499938964844,293.1499938964844,0.0511233024299144,-7054.8642578125,304.1532287597656,0.4835217893123626,0.0927470996975898,0.4466773271560669,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,292.331298828125,291.0818786621094,1.0,0.5440974235534668,0.5234689712524414,0.5234689712524414,1.0,1.0,-2.5684828758239746,0.9687780737876892,1.599704623222351,0.3828102946281433,0.0,0.0,0.7354320883750916,196.3455810546875,198.0,-20.32389640808105,-30766.134765625,1822.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.32421875,36000.0,0.0,0.0,0.6966026425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007209300994873,1.300739288330078,-1.8342982002650388e-05,0.0,0.0007069631246849,0.0,0.0,296.2153015136719,0.0,0.0,0.0,0.7602949738502502,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737422049045562,-3564.900390625,304.1661376953125,0.6797629594802856,0.2436777651309967,0.2254887223243713,293.45831298828125,297.1499938964844,293.1499938964844,0.244634136557579,-4920.6767578125,304.1842956542969,0.7435635328292847,0.3205362260341644,0.3108131289482116,293.2382507324219,297.1499938964844,293.1499938964844,0.5553107261657715,-6931.17333984375,304.156005859375,0.9232248067855836,0.623772919178009,0.4387535452842712,293.2671203613281,297.1499938964844,293.1499938964844,0.7072411179542542,-11331.041015625,304.1472473144531,0.9861788749694824,0.7559186220169067,0.7177486419677734,293.1957397460937,297.1499938964844,293.1499938964844,0.0511233024299144,-7054.8642578125,304.1532287597656,0.4835217893123626,0.0927470996975898,0.4466773271560669,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,292.331298828125,291.0818786621094,1.0,0.5440974235534668,0.5234689712524414,0.5234689712524414,1.0,1.0,-2.5684828758239746,0.9687780737876892,1.599704623222351,0.3828102946281433,0.0,0.0,0.7354320883750916,196.3455810546875,198.0,-20.32389640808105,-30766.134765625,1822.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.32421875,36000.0,0.0,0.0,0.6966026425361633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007209300994873,1.300739288330078,-1.8342982002650388e-05,0.0,0.0007069631246849,0.0,0.0,296.2153015136719,0.0,0.0,0.0,0.7602949738502502,4.0,0.0,1.0
