time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721343100070953,-3538.65673828125,304.1661376953125,0.6764023900032043,0.2416669726371765,0.2237502187490463,293.45880126953125,297.1499938964844,293.1499938964844,0.241082489490509,-4864.04248046875,304.1845092773437,0.7393432259559631,0.3165352046489715,0.3071227967739105,293.2386169433594,297.1499938964844,293.1499938964844,0.5543851256370544,-6921.884765625,304.1565856933594,0.9203726053237916,0.6225858926773071,0.4379914999008178,293.2679138183594,297.1499938964844,293.1499938964844,0.7060503363609314,-11314.0234375,304.14990234375,0.9838718771934508,0.7542760372161865,0.7162734866142273,293.19537353515625,297.1499938964844,293.1499938964844,0.0507801920175552,-7026.638671875,304.1532897949219,0.4815852046012878,0.0922372713685035,0.4447324573993683,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,292.3312072753906,291.07733154296875,1.0,0.5437546372413635,0.524493932723999,0.524493932723999,1.0,1.0,-2.556934833526612,0.9653711318969728,1.5915635824203491,0.3819238543510437,0.0,0.0,0.740728497505188,197.883529663086,198.0,-16.64223289489746,-30621.3984375,1812.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.80859375,36000.0,0.0,0.0,0.6884139776229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167290687561035,1.3167476654052734,-1.859323492681142e-05,0.0,0.0006986526423133,0.0,0.0,304.85205078125,0.0,0.0,0.0,0.7674217224121094,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705798357725143,-3513.2978515625,304.166015625,0.6731202006340027,0.2396802604198455,0.2220315933227539,293.459228515625,297.1499938964844,293.1499938964844,0.2375845909118652,-4808.1689453125,304.1846008300781,0.7351922392845154,0.3125377595424652,0.303433358669281,293.23895263671875,297.1499938964844,293.1499938964844,0.5535504221916199,-6913.6279296875,304.1568908691406,0.9176068305969238,0.6213996410369873,0.437228113412857,293.2685241699219,297.1499938964844,293.1499938964844,0.7049669027328491,-11298.890625,304.1518859863281,0.9815750122070312,0.7526618242263794,0.7148310542106628,293.19500732421875,297.1499938964844,293.1499938964844,0.0504550114274024,-7000.09375,304.1532592773437,0.4796463251113891,0.0917354747653007,0.4428189396858215,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,292.3310241699219,291.0700988769531,1.0,0.5434125065803528,0.525520384311676,0.525520384311676,1.0,1.0,-2.54548716545105,0.9619911313056946,1.58349609375,0.3810432851314544,0.0,0.0,0.746618390083313,199.3951416015625,201.0,-19.326187133789062,-30454.8671875,1802.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.30859375,36000.0,0.0,0.0,0.6848901510238647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334965705871582,1.3335154056549072,-1.885821984615177e-05,0.0,0.0006950764218345,0.0,0.0,314.08984375,0.0,0.0,0.0,0.7749500870704651,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.167511448264122,-3463.055419921875,304.1658020019531,0.6667779088020325,0.2357812374830246,0.2186584621667862,293.4599609375,297.1499938964844,293.1499938964844,0.2305848300457,-4695.7578125,304.18475341796875,0.7270106673240662,0.3045569658279419,0.2960635721683502,293.239501953125,297.1499938964844,293.1499938964844,0.5517957210540771,-6896.23876953125,304.15753173828125,0.912325084209442,0.6190353631973267,0.4357047080993652,293.26934814453125,297.1499938964844,293.1499938964844,0.7026585936546326,-11267.4326171875,304.15509033203125,0.9769821763038636,0.7494908571243286,0.7120084762573242,293.1942443847656,297.1499938964844,293.1499938964844,0.0498103685677051,-6947.44287109375,304.1532592773437,0.4757052958011627,0.0907542034983635,0.4390836060047149,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,292.3305358886719,291.05828857421875,1.0,0.5427436828613281,0.5275779962539673,0.5275779962539673,1.0,1.0,-2.52286958694458,0.955302894115448,1.5675666332244873,0.3792952001094818,0.0,0.0,0.759762167930603,202.36685180664065,204.0,-15.600578308105469,-30166.115234375,1782.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.25390625,36000.0,0.0,0.0,0.6792844533920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723104000091553,1.372329831123352,-1.948171120602637e-05,0.0,0.0006893873796798,0.0,0.0,336.2236022949219,0.0,0.0,0.0,0.792389452457428,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.167511448264122,-3463.055419921875,304.1658020019531,0.6667779088020325,0.2357812374830246,0.2186584621667862,293.4599609375,297.1499938964844,293.1499938964844,0.2305848300457,-4695.7578125,304.18475341796875,0.7270106673240662,0.3045569658279419,0.2960635721683502,293.239501953125,297.1499938964844,293.1499938964844,0.5517957210540771,-6896.23876953125,304.15753173828125,0.912325084209442,0.6190353631973267,0.4357047080993652,293.26934814453125,297.1499938964844,293.1499938964844,0.7026585936546326,-11267.4326171875,304.15509033203125,0.9769821763038636,0.7494908571243286,0.7120084762573242,293.1942443847656,297.1499938964844,293.1499938964844,0.0498103685677051,-6947.44287109375,304.1532592773437,0.4757052958011627,0.0907542034983635,0.4390836060047149,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,292.3305358886719,291.05828857421875,1.0,0.5427436828613281,0.5275779962539673,0.5275779962539673,1.0,1.0,-2.52286958694458,0.955302894115448,1.5675666332244873,0.3792952001094818,0.0,0.0,0.759762167930603,202.36685180664065,204.0,-15.600578308105469,-30166.115234375,1782.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.25390625,36000.0,0.0,0.0,0.6792844533920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723104000091553,1.372329831123352,-1.948171120602637e-05,0.0,0.0006893873796798,0.0,0.0,336.2236022949219,0.0,0.0,0.0,0.792389452457428,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644153296947479,-3411.99169921875,304.16571044921875,0.66070955991745,0.2319787889719009,0.2153700143098831,293.46051025390625,297.1499938964844,293.1499938964844,0.2234734296798706,-4580.5859375,304.1850280761719,0.7187866568565369,0.2965947985649109,0.2887077629566192,293.239990234375,297.1499938964844,293.1499938964844,0.5496450662612915,-6874.7685546875,304.1586303710937,0.907362699508667,0.6166678667068481,0.434179425239563,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.39453125,304.1581420898437,0.9723511934280396,0.7463511824607849,0.709222674369812,293.19342041015625,297.1499938964844,293.1499938964844,0.0491394288837909,-6892.22509765625,304.1532897949219,0.4715842306613922,0.0897986143827438,0.4354591071605682,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,292.32989501953125,291.0544128417969,1.0,0.5421068668365479,0.5296446681022644,0.5296446681022644,1.0,1.0,-2.5005462169647217,0.9486831426620485,1.5518629550933838,0.3775540292263031,0.0,0.0,0.7728391289710999,205.3042449951172,207.0,-7.645525455474853,-29901.333984375,1763.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705175638198853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121679067611694,1.4121880531311035,-2.0153482182649896e-05,0.0,0.0006804900476709,0.0,0.0,360.2816162109375,0.0,0.0,0.0,0.8104321360588074,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644153296947479,-3411.99169921875,304.16571044921875,0.66070955991745,0.2319787889719009,0.2153700143098831,293.46051025390625,297.1499938964844,293.1499938964844,0.2234734296798706,-4580.5859375,304.1850280761719,0.7187866568565369,0.2965947985649109,0.2887077629566192,293.239990234375,297.1499938964844,293.1499938964844,0.5496450662612915,-6874.7685546875,304.1586303710937,0.907362699508667,0.6166678667068481,0.434179425239563,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.39453125,304.1581420898437,0.9723511934280396,0.7463511824607849,0.709222674369812,293.19342041015625,297.1499938964844,293.1499938964844,0.0491394288837909,-6892.22509765625,304.1532897949219,0.4715842306613922,0.0897986143827438,0.4354591071605682,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,292.32989501953125,291.0544128417969,1.0,0.5421068668365479,0.5296446681022644,0.5296446681022644,1.0,1.0,-2.5005462169647217,0.9486831426620485,1.5518629550933838,0.3775540292263031,0.0,0.0,0.7728391289710999,205.3042449951172,207.0,-7.645525455474853,-29901.333984375,1763.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705175638198853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121679067611694,1.4121880531311035,-2.0153482182649896e-05,0.0,0.0006804900476709,0.0,0.0,360.2816162109375,0.0,0.0,0.0,0.8104321360588074,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614600270986557,-3363.161376953125,304.1653747558594,0.6549062132835388,0.2282727807760238,0.2121659368276596,293.4608764648437,297.1499938964844,293.1499938964844,0.2164880484342575,-4466.8046875,304.1849670410156,0.7101753950119019,0.2886548936367035,0.2813691198825836,293.2403869628906,297.1499938964844,293.1499938964844,0.5476328730583191,-6854.93994140625,304.1590881347656,0.902743637561798,0.6143037676811218,0.43265300989151,293.2702941894531,297.1499938964844,293.1499938964844,0.697070837020874,-11193.8515625,304.1599426269531,0.967671513557434,0.7432379722595215,0.7064580917358398,293.1925964355469,297.1499938964844,293.1499938964844,0.0485056899487972,-6840.455078125,304.1532592773437,0.4671751260757446,0.0888652503490448,0.4319311082363128,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,292.3291320800781,291.04638671875,1.0,0.5415084958076477,0.5317214131355286,0.5317214131355286,1.0,1.0,-2.478485345840454,0.9421209096908568,1.5363643169403076,0.37581467628479,0.0,0.0,0.7870595455169678,208.2255096435547,210.0,-10.022174835205078,-29612.603515625,1744.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.48046875,36000.0,0.0,0.0,0.6667966246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529962539672852,1.4530171155929563,-2.085791857098229e-05,0.0,0.0006767138256691,0.0,0.0,386.1507873535156,0.0,0.0,0.0,0.8291078209877014,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614600270986557,-3363.161376953125,304.1653747558594,0.6549062132835388,0.2282727807760238,0.2121659368276596,293.4608764648437,297.1499938964844,293.1499938964844,0.2164880484342575,-4466.8046875,304.1849670410156,0.7101753950119019,0.2886548936367035,0.2813691198825836,293.2403869628906,297.1499938964844,293.1499938964844,0.5476328730583191,-6854.93994140625,304.1590881347656,0.902743637561798,0.6143037676811218,0.43265300989151,293.2702941894531,297.1499938964844,293.1499938964844,0.697070837020874,-11193.8515625,304.1599426269531,0.967671513557434,0.7432379722595215,0.7064580917358398,293.1925964355469,297.1499938964844,293.1499938964844,0.0485056899487972,-6840.455078125,304.1532592773437,0.4671751260757446,0.0888652503490448,0.4319311082363128,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,292.3291320800781,291.04638671875,1.0,0.5415084958076477,0.5317214131355286,0.5317214131355286,1.0,1.0,-2.478485345840454,0.9421209096908568,1.5363643169403076,0.37581467628479,0.0,0.0,0.7870595455169678,208.2255096435547,210.0,-10.022174835205078,-29612.603515625,1744.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.48046875,36000.0,0.0,0.0,0.6667966246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529962539672852,1.4530171155929563,-2.085791857098229e-05,0.0,0.0006767138256691,0.0,0.0,386.1507873535156,0.0,0.0,0.0,0.8291078209877014,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584934890270233,-3313.791748046875,304.1651916503906,0.6493641138076782,0.224663645029068,0.2090479582548141,293.4610595703125,297.1499938964844,293.1499938964844,0.2094289064407348,-4350.80126953125,304.1850891113281,0.7010112404823303,0.2807396054267883,0.2740513682365417,293.2407531738281,297.1499938964844,293.1499938964844,0.5452756285667419,-6831.49462890625,304.1600036621094,0.8983627557754517,0.6119430661201477,0.4311301708221435,293.2705078125,297.1499938964844,293.1499938964844,0.6938791275024414,-11152.4599609375,304.1619567871094,0.9629506468772888,0.7401464581489563,0.7037169933319092,293.1917724609375,297.1499938964844,293.1499938964844,0.0478467494249343,-6786.2333984375,304.1532592773437,0.4623768627643585,0.0879527106881141,0.4284937083721161,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,292.3282775878906,291.0461730957031,1.0,0.5409532189369202,0.5338082909584045,0.5338082909584045,1.0,1.0,-2.456694841384888,0.9356207251548768,1.5210740566253662,0.3740802407264709,0.0,0.0,0.801034152507782,211.1385803222656,213.0,-2.217978477478028,-29364.443359375,1726.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.35546875,36000.0,0.0,0.0,0.6643528938293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947134256362915,1.4947351217269895,-2.1605757865472697e-05,0.0,0.0006742337136529,0.0,0.0,414.04736328125,0.0,0.0,0.0,0.8482266068458557,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584934890270233,-3313.791748046875,304.1651916503906,0.6493641138076782,0.224663645029068,0.2090479582548141,293.4610595703125,297.1499938964844,293.1499938964844,0.2094289064407348,-4350.80126953125,304.1850891113281,0.7010112404823303,0.2807396054267883,0.2740513682365417,293.2407531738281,297.1499938964844,293.1499938964844,0.5452756285667419,-6831.49462890625,304.1600036621094,0.8983627557754517,0.6119430661201477,0.4311301708221435,293.2705078125,297.1499938964844,293.1499938964844,0.6938791275024414,-11152.4599609375,304.1619567871094,0.9629506468772888,0.7401464581489563,0.7037169933319092,293.1917724609375,297.1499938964844,293.1499938964844,0.0478467494249343,-6786.2333984375,304.1532592773437,0.4623768627643585,0.0879527106881141,0.4284937083721161,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,292.3282775878906,291.0461730957031,1.0,0.5409532189369202,0.5338082909584045,0.5338082909584045,1.0,1.0,-2.456694841384888,0.9356207251548768,1.5210740566253662,0.3740802407264709,0.0,0.0,0.801034152507782,211.1385803222656,213.0,-2.217978477478028,-29364.443359375,1726.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.35546875,36000.0,0.0,0.0,0.6643528938293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947134256362915,1.4947351217269895,-2.1605757865472697e-05,0.0,0.0006742337136529,0.0,0.0,414.04736328125,0.0,0.0,0.0,0.8482266068458557,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570075899362564,-3288.935791015625,304.1651306152344,0.6466867923736572,0.222894936800003,0.2075208872556686,293.4610900878906,297.1499938964844,293.1499938964844,0.2058765441179275,-4292.03955078125,304.1851806640625,0.6963940858840942,0.2767911553382873,0.2704004049301147,293.24090576171875,297.1499938964844,293.1499938964844,0.5439625978469849,-6818.39208984375,304.1605529785156,0.8962085843086243,0.6107608675956726,0.4303674697875976,293.2705993652344,297.1499938964844,293.1499938964844,0.6921064257621765,-11129.5341796875,304.1629943847656,0.9605734944343568,0.7386038303375244,0.7023497223854065,293.1913757324219,297.1499938964844,293.1499938964844,0.0475080646574497,-6758.23388671875,304.1532897949219,0.4599250853061676,0.0875037163496017,0.4268073141574859,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,292.32781982421875,291.0487976074219,1.0,0.5406917333602905,0.5348562002182007,0.5348562002182007,1.0,1.0,-2.4458887577056885,0.932389795780182,1.5134990215301514,0.3732134401798248,0.0,0.0,0.8075607419013977,212.59487915039065,213.0,2.3491876125335693,-29248.576171875,1717.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.927490234375,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587018966674805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143134593963623,1.5143353939056396,-2.1967851353110746e-05,0.0,0.0006684986874461,0.0,0.0,427.6914978027344,0.0,0.0,0.0,0.8572546243667603,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555715650320053,-3264.918212890625,304.1650085449219,0.6440687775611877,0.2211486548185348,0.2060141116380691,293.46112060546875,297.1499938964844,293.1499938964844,0.202378436923027,-4234.0234375,304.18511962890625,0.6917681694030762,0.2728480696678161,0.2667544186115265,293.2410583496094,297.1499938964844,293.1499938964844,0.5427334308624268,-6806.24267578125,304.1608581542969,0.894078254699707,0.6095788478851318,0.4296040534973144,293.2706604003906,297.1499938964844,293.1499938964844,0.6904310584068298,-11108.115234375,304.1636657714844,0.9581869840621948,0.7370645403862,0.7009842395782471,293.1909484863281,297.1499938964844,293.1499938964844,0.0471842661499977,-6731.63037109375,304.1532897949219,0.4575242400169372,0.0870592072606086,0.4251407086849212,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,292.3273620605469,291.048828125,1.0,0.5404406189918518,0.5359072685241699,0.5359072685241699,1.0,1.0,-2.435138463973999,0.9291703701019288,1.5059680938720703,0.3723463714122772,0.0,0.0,0.8141788840293884,214.05133056640625,216.0,0.1452052891254425,-29109.154296875,1708.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.7903747558594,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.6574786305427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329744815826416,1.5329967737197876,-2.231687540188432e-05,0.0,0.0006672572344541,0.0,0.0,440.9788208007813,0.0,0.0,0.0,0.8659071922302246,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527289301156997,-3217.207763671875,304.16473388671875,0.6389548778533936,0.2176542580127716,0.203023761510849,293.4615173339844,297.1499938964844,293.1499938964844,0.1953858286142349,-4117.341796875,304.1850891113281,0.6824598908424377,0.2648861110210418,0.2594247460365295,293.24139404296875,297.1499938964844,293.1499938964844,0.5402568578720093,-6781.7626953125,304.1614074707031,0.8898755311965942,0.6072084903717041,0.4280760586261749,293.2707214355469,297.1499938964844,293.1499938964844,0.687050461769104,-11065.02734375,304.1647644042969,0.9533796310424804,0.7339920401573181,0.6982627511024475,293.1901550292969,297.1499938964844,293.1499938964844,0.0465460270643234,-6679.2333984375,304.1532592773437,0.4528644979000091,0.0861821249127388,0.4218663871288299,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,292.3265991210937,291.0501708984375,1.0,0.5399652719497681,0.5380276441574097,0.5380276441574097,1.0,1.0,-2.413701295852661,0.9227319955825806,1.49096941947937,0.3706033527851105,0.0,0.0,0.827604353427887,216.97760009765625,219.0,3.1151883602142334,-28867.349609375,1691.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556852459907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706253051757812,1.5706483125686646,-2.302775646967348e-05,0.0,0.0006654371973127,0.0,0.0,468.5978393554688,0.0,0.0,0.0,0.8833785653114319,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527289301156997,-3217.207763671875,304.16473388671875,0.6389548778533936,0.2176542580127716,0.203023761510849,293.4615173339844,297.1499938964844,293.1499938964844,0.1953858286142349,-4117.341796875,304.1850891113281,0.6824598908424377,0.2648861110210418,0.2594247460365295,293.24139404296875,297.1499938964844,293.1499938964844,0.5402568578720093,-6781.7626953125,304.1614074707031,0.8898755311965942,0.6072084903717041,0.4280760586261749,293.2707214355469,297.1499938964844,293.1499938964844,0.687050461769104,-11065.02734375,304.1647644042969,0.9533796310424804,0.7339920401573181,0.6982627511024475,293.1901550292969,297.1499938964844,293.1499938964844,0.0465460270643234,-6679.2333984375,304.1532592773437,0.4528644979000091,0.0861821249127388,0.4218663871288299,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,292.3265991210937,291.0501708984375,1.0,0.5399652719497681,0.5380276441574097,0.5380276441574097,1.0,1.0,-2.413701295852661,0.9227319955825806,1.49096941947937,0.3706033527851105,0.0,0.0,0.827604353427887,216.97760009765625,219.0,3.1151883602142334,-28867.349609375,1691.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556852459907532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706253051757812,1.5706483125686646,-2.302775646967348e-05,0.0,0.0006654371973127,0.0,0.0,468.5978393554688,0.0,0.0,0.0,0.8833785653114319,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497831642627716,-3167.359375,304.16473388671875,0.6339518427848816,0.2141827940940857,0.2000370770692825,293.4622802734375,297.1499938964844,293.1499938964844,0.1882086992263794,-3996.36474609375,304.18536376953125,0.6730775833129883,0.2568420767784118,0.2519970238208771,293.24176025390625,297.1499938964844,293.1499938964844,0.5373279452323914,-6752.5439453125,304.1624755859375,0.8857336044311523,0.6048189997673035,0.4265352487564087,293.2708435058594,297.1499938964844,293.1499938964844,0.6831035614013672,-11014.4453125,304.1664428710937,0.9485197067260742,0.730911135673523,0.69553542137146,293.1894226074219,297.1499938964844,293.1499938964844,0.0458673536777496,-6623.0166015625,304.1532897949219,0.44837486743927,0.0853150859475135,0.4186470806598663,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,292.3260498046875,291.0607604980469,1.0,0.5395129323005676,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.392194986343384,0.916235327720642,1.4759596586227417,0.3688190579414367,0.0,0.0,0.8389775156974792,219.92788696289065,222.0,12.30142593383789,-28649.408203125,1674.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496930122375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603765845298767,1.6037895679473877,-2.367920933465939e-05,0.0,0.0006593558355234,0.0,0.0,494.0850830078125,0.0,0.0,0.0,0.8987866044044495,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497831642627716,-3167.359375,304.16473388671875,0.6339518427848816,0.2141827940940857,0.2000370770692825,293.4622802734375,297.1499938964844,293.1499938964844,0.1882086992263794,-3996.36474609375,304.18536376953125,0.6730775833129883,0.2568420767784118,0.2519970238208771,293.24176025390625,297.1499938964844,293.1499938964844,0.5373279452323914,-6752.5439453125,304.1624755859375,0.8857336044311523,0.6048189997673035,0.4265352487564087,293.2708435058594,297.1499938964844,293.1499938964844,0.6831035614013672,-11014.4453125,304.1664428710937,0.9485197067260742,0.730911135673523,0.69553542137146,293.1894226074219,297.1499938964844,293.1499938964844,0.0458673536777496,-6623.0166015625,304.1532897949219,0.44837486743927,0.0853150859475135,0.4186470806598663,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,292.3260498046875,291.0607604980469,1.0,0.5395129323005676,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.392194986343384,0.916235327720642,1.4759596586227417,0.3688190579414367,0.0,0.0,0.8389775156974792,219.92788696289065,222.0,12.30142593383789,-28649.408203125,1674.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496930122375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603765845298767,1.6037895679473877,-2.367920933465939e-05,0.0,0.0006593558355234,0.0,0.0,494.0850830078125,0.0,0.0,0.0,0.8987866044044495,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469724476337433,-3119.7060546875,304.1644897460937,0.6291134357452393,0.2108045220375061,0.1971228569746017,293.4628601074219,297.1499938964844,293.1499938964844,0.1811573803424835,-3876.654541015625,304.185302734375,0.663799524307251,0.2488108724355697,0.2445630580186844,293.2420654296875,297.1499938964844,293.1499938964844,0.5345576405525208,-6725.17529296875,304.16290283203125,0.88168865442276,0.6024309396743774,0.4249904453754425,293.2708740234375,297.1499938964844,293.1499938964844,0.6793429851531982,-10966.83203125,304.16717529296875,0.9436628222465516,0.7278416156768799,0.6928113102912903,293.188720703125,297.1499938964844,293.1499938964844,0.0452190861105918,-6569.6669921875,304.1532897949219,0.4440742135047912,0.0844587087631225,0.4154690504074096,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,292.325439453125,291.0666198730469,1.0,0.5390866994857788,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370817184448242,0.9097520112991332,1.4610652923583984,0.3670200109481811,0.0,0.0,0.8496123552322388,222.87277221679688,225.0,8.988984107971191,-28399.12109375,1657.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477911472320557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632158875465393,1.6321831941604614,-2.4245891836471856e-05,0.0,0.0006574256694875,0.0,0.0,516.6641235351562,0.0,0.0,0.0,0.9120990037918092,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469724476337433,-3119.7060546875,304.1644897460937,0.6291134357452393,0.2108045220375061,0.1971228569746017,293.4628601074219,297.1499938964844,293.1499938964844,0.1811573803424835,-3876.654541015625,304.185302734375,0.663799524307251,0.2488108724355697,0.2445630580186844,293.2420654296875,297.1499938964844,293.1499938964844,0.5345576405525208,-6725.17529296875,304.16290283203125,0.88168865442276,0.6024309396743774,0.4249904453754425,293.2708740234375,297.1499938964844,293.1499938964844,0.6793429851531982,-10966.83203125,304.16717529296875,0.9436628222465516,0.7278416156768799,0.6928113102912903,293.188720703125,297.1499938964844,293.1499938964844,0.0452190861105918,-6569.6669921875,304.1532897949219,0.4440742135047912,0.0844587087631225,0.4154690504074096,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,292.325439453125,291.0666198730469,1.0,0.5390866994857788,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370817184448242,0.9097520112991332,1.4610652923583984,0.3670200109481811,0.0,0.0,0.8496123552322388,222.87277221679688,225.0,8.988984107971191,-28399.12109375,1657.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477911472320557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632158875465393,1.6321831941604614,-2.4245891836471856e-05,0.0,0.0006574256694875,0.0,0.0,516.6641235351562,0.0,0.0,0.0,0.9120990037918092,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441959589719772,-3072.34033203125,304.164306640625,0.6244152188301086,0.2075330317020416,0.1943019479513168,293.4631652832031,297.1499938964844,293.1499938964844,0.1741198748350143,-3756.041015625,304.1852722167969,0.6547307968139648,0.2408197373151779,0.2371606081724167,293.2422790527344,297.1499938964844,293.1499938964844,0.5315572023391724,-6695.36376953125,304.16363525390625,0.8777551054954529,0.6000514626502991,0.4234517812728882,293.27081298828125,297.1499938964844,293.1499938964844,0.6752958297729492,-10915.3759765625,304.168212890625,0.9388454556465148,0.7247918248176575,0.6901063323020935,293.18804931640625,297.1499938964844,293.1499938964844,0.0445536412298679,-6514.64453125,304.1532897949219,0.4399774074554443,0.0836169049143791,0.4123475551605224,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,292.3246765136719,291.0782165527344,1.0,0.5386937260627747,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496880531311035,0.9033266305923462,1.4463615417480469,0.3652256727218628,0.0,0.0,0.8586057424545288,225.80517578125,228.0,15.030498504638672,-28184.443359375,1641.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220092773437,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.61328125,36000.0,0.0,0.0,0.6462653279304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657357931137085,1.6573827266693115,-2.4760140149737708e-05,0.0,0.0006558771710842,0.0,0.0,537.3575439453125,0.0,0.0,0.0,0.9238710999488832,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441959589719772,-3072.34033203125,304.164306640625,0.6244152188301086,0.2075330317020416,0.1943019479513168,293.4631652832031,297.1499938964844,293.1499938964844,0.1741198748350143,-3756.041015625,304.1852722167969,0.6547307968139648,0.2408197373151779,0.2371606081724167,293.2422790527344,297.1499938964844,293.1499938964844,0.5315572023391724,-6695.36376953125,304.16363525390625,0.8777551054954529,0.6000514626502991,0.4234517812728882,293.27081298828125,297.1499938964844,293.1499938964844,0.6752958297729492,-10915.3759765625,304.168212890625,0.9388454556465148,0.7247918248176575,0.6901063323020935,293.18804931640625,297.1499938964844,293.1499938964844,0.0445536412298679,-6514.64453125,304.1532897949219,0.4399774074554443,0.0836169049143791,0.4123475551605224,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,292.3246765136719,291.0782165527344,1.0,0.5386937260627747,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496880531311035,0.9033266305923462,1.4463615417480469,0.3652256727218628,0.0,0.0,0.8586057424545288,225.80517578125,228.0,15.030498504638672,-28184.443359375,1641.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220092773437,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.61328125,36000.0,0.0,0.0,0.6462653279304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657357931137085,1.6573827266693115,-2.4760140149737708e-05,0.0,0.0006558771710842,0.0,0.0,537.3575439453125,0.0,0.0,0.0,0.9238710999488832,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428149491548538,-3048.663330078125,304.1642150878906,0.6220985054969788,0.2059370279312133,0.1929269134998321,293.4632263183594,297.1499938964844,293.1499938964844,0.1706039160490036,-3695.334228515625,304.18524169921875,0.6502910256385803,0.2368411272764206,0.2334741353988647,293.2424011230469,297.1499938964844,293.1499938964844,0.5299409627914429,-6679.2451171875,304.1640930175781,0.8758261799812317,0.5988618731498718,0.4226825833320617,293.2707824707031,297.1499938964844,293.1499938964844,0.6731273531913757,-10887.7265625,304.1688537597656,0.9364534020423888,0.7232699990272522,0.6887569427490234,293.1877136230469,297.1499938964844,293.1499938964844,0.0442124493420124,-6486.3095703125,304.1533203125,0.4380049705505371,0.0832019001245498,0.4108113348484039,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,292.32427978515625,291.08648681640625,1.0,0.5385107398033142,0.5456220507621765,0.5456220507621765,1.0,1.0,-2.339217185974121,0.9001358151435852,1.4390814304351809,0.3643305599689483,0.0,0.0,0.8620878458023071,227.2687530517578,228.0,18.951696395874023,-28084.236328125,1633.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407753825187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676167249679563,1.6676416397094729,-2.497525929356925e-05,0.0,0.0006503055919893,0.0,0.0,546.001953125,0.0,0.0,0.0,0.9286676049232484,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414869725704193,-3025.900390625,304.1640319824219,0.6197900772094727,0.2043664157390594,0.1915745884180069,293.4632263183594,297.1499938964844,293.1499938964844,0.167149543762207,-3635.4873046875,304.18511962890625,0.6459177136421204,0.2328744977712631,0.2297978848218917,293.24249267578125,297.1499938964844,293.1499938964844,0.5284213423728943,-6664.20703125,304.1642761230469,0.8739216923713684,0.5976737141609192,0.4219134449958801,293.2707214355469,297.1499938964844,293.1499938964844,0.6710768342018127,-10861.806640625,304.16912841796875,0.9340749979019164,0.721751868724823,0.6874094605445862,293.1873474121094,297.1499938964844,293.1499938964844,0.0438868515193462,-6459.42333984375,304.1532897949219,0.4360823333263397,0.0827908888459205,0.4092920124530792,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,292.3238220214844,291.0919189453125,1.0,0.5383369326591492,0.5467203855514526,0.5467203855514526,1.0,1.0,-2.328808784484864,0.8969595432281494,1.431849241256714,0.3634367287158966,0.0,0.0,0.8653202652931213,228.7312774658203,231.0,15.83629322052002,-27958.755859375,1625.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395494341850281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676305890083313,1.6763310432434082,-2.515909545763861e-05,0.0,0.0006490613450296,0.0,0.0,553.4097290039062,0.0,0.0,0.0,0.9327601194381714,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389436572790146,-2982.2294921875,304.1636047363281,0.6151577234268188,0.201302096247673,0.1889383941888809,293.4630432128906,297.1499938964844,293.1499938964844,0.1603713631629943,-3517.322509765625,304.1847229003906,0.6373633742332458,0.2249796688556671,0.2224795073270797,293.2425842285156,297.1499938964844,293.1499938964844,0.5255373120307922,-6635.76513671875,304.1643371582031,0.8701916933059692,0.5953114628791809,0.42038294672966,293.2704772949219,297.1499938964844,293.1499938964844,0.6671707630157471,-10812.638671875,304.1692810058594,0.929378092288971,0.7187390923500061,0.6847331523895264,293.1866760253906,297.1499938964844,293.1499938964844,0.0432629659771919,-6408.109375,304.1532592773437,0.4323858916759491,0.0819813832640647,0.4063058197498321,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,292.3228454589844,291.1005859375,1.0,0.5380188822746277,0.5489243268966675,0.5489243268966675,1.0,1.0,-2.3082101345062256,0.890662670135498,1.4175474643707275,0.3616580069065094,0.0,0.0,0.8715221881866455,231.6518096923828,234.0,14.494131088256836,-27736.4609375,1609.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.637286901473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924397945404053,1.6924653053283691,-2.549529199313838e-05,0.0,0.0006467651692219,0.0,0.0,567.2355346679688,0.0,0.0,0.0,0.9403533935546876,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389436572790146,-2982.2294921875,304.1636047363281,0.6151577234268188,0.201302096247673,0.1889383941888809,293.4630432128906,297.1499938964844,293.1499938964844,0.1603713631629943,-3517.322509765625,304.1847229003906,0.6373633742332458,0.2249796688556671,0.2224795073270797,293.2425842285156,297.1499938964844,293.1499938964844,0.5255373120307922,-6635.76513671875,304.1643371582031,0.8701916933059692,0.5953114628791809,0.42038294672966,293.2704772949219,297.1499938964844,293.1499938964844,0.6671707630157471,-10812.638671875,304.1692810058594,0.929378092288971,0.7187390923500061,0.6847331523895264,293.1866760253906,297.1499938964844,293.1499938964844,0.0432629659771919,-6408.109375,304.1532592773437,0.4323858916759491,0.0819813832640647,0.4063058197498321,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,292.3228454589844,291.1005859375,1.0,0.5380188822746277,0.5489243268966675,0.5489243268966675,1.0,1.0,-2.3082101345062256,0.890662670135498,1.4175474643707275,0.3616580069065094,0.0,0.0,0.8715221881866455,231.6518096923828,234.0,14.494131088256836,-27736.4609375,1609.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.637286901473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924397945404053,1.6924653053283691,-2.549529199313838e-05,0.0,0.0006467651692219,0.0,0.0,567.2355346679688,0.0,0.0,0.0,0.9403533935546876,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364195942878723,-2938.591552734375,304.16326904296875,0.6104243397712708,0.198337972164154,0.1863917410373687,293.46258544921875,297.1499938964844,293.1499938964844,0.1536199897527694,-3398.387939453125,304.18438720703125,0.628985583782196,0.2171369045972824,0.2152078002691269,293.2426452636719,297.1499938964844,293.1499938964844,0.5223795771598816,-6604.3720703125,304.1648254394531,0.8665578365325928,0.5929545760154724,0.4188579022884369,293.2702331542969,297.1499938964844,293.1499938964844,0.6629306674003601,-10758.8486328125,304.169921875,0.9247695803642272,0.7157407402992249,0.6820735335350037,293.1860046386719,297.1499938964844,293.1499938964844,0.0426197089254856,-6354.83984375,304.1532287597656,0.4288797080516815,0.0811882317066192,0.4033906757831573,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,292.3217468261719,291.1156616210937,1.0,0.5377405881881714,0.5511393547058105,0.5511393547058105,1.0,1.0,-2.2878873348236084,0.8844353556632996,1.4034520387649536,0.3598907589912414,0.0,0.0,0.875267744064331,234.5711364746093,237.0,19.74557113647461,-27535.611328125,1594.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303346753120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040690183639526,1.7040947675704956,-2.574787868070416e-05,0.0,0.0006397095276042,0.0,0.0,577.4800415039062,0.0,0.0,0.0,0.9457890391349792,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364195942878723,-2938.591552734375,304.16326904296875,0.6104243397712708,0.198337972164154,0.1863917410373687,293.46258544921875,297.1499938964844,293.1499938964844,0.1536199897527694,-3398.387939453125,304.18438720703125,0.628985583782196,0.2171369045972824,0.2152078002691269,293.2426452636719,297.1499938964844,293.1499938964844,0.5223795771598816,-6604.3720703125,304.1648254394531,0.8665578365325928,0.5929545760154724,0.4188579022884369,293.2702331542969,297.1499938964844,293.1499938964844,0.6629306674003601,-10758.8486328125,304.169921875,0.9247695803642272,0.7157407402992249,0.6820735335350037,293.1860046386719,297.1499938964844,293.1499938964844,0.0426197089254856,-6354.83984375,304.1532287597656,0.4288797080516815,0.0811882317066192,0.4033906757831573,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,292.3217468261719,291.1156616210937,1.0,0.5377405881881714,0.5511393547058105,0.5511393547058105,1.0,1.0,-2.2878873348236084,0.8844353556632996,1.4034520387649536,0.3598907589912414,0.0,0.0,0.875267744064331,234.5711364746093,237.0,19.74557113647461,-27535.611328125,1594.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303346753120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040690183639526,1.7040947675704956,-2.574787868070416e-05,0.0,0.0006397095276042,0.0,0.0,577.4800415039062,0.0,0.0,0.0,0.9457890391349792,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134073719382286,-2898.017822265625,304.1627502441406,0.6056481599807739,0.1954725235700607,0.1839327067136764,293.4619445800781,297.1499938964844,293.1499938964844,0.1470817327499389,-3282.278076171875,304.1838073730469,0.6205633282661438,0.2093491554260254,0.2079851478338241,293.2426452636719,297.1499938964844,293.1499938964844,0.5195392370223999,-6576.43310546875,304.1645812988281,0.8630151152610779,0.5906075239181519,0.4173367321491241,293.2698974609375,297.1499938964844,293.1499938964844,0.659085750579834,-10710.6396484375,304.1696472167969,0.9202680587768556,0.712761640548706,0.6794271469116211,293.1853332519531,297.1499938964844,293.1499938964844,0.0420277155935764,-6306.25732421875,304.15313720703125,0.4255529046058655,0.0804106518626213,0.4005431830883026,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,292.3205871582031,291.1228942871094,1.0,0.5375009775161743,0.5533655881881714,0.5533655881881714,1.0,1.0,-2.267830848693848,0.8782746195793152,1.3895564079284668,0.3581338226795196,0.0,0.0,0.8782399892807007,237.4909820556641,240.0,11.807127952575684,-27295.1015625,1580.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271392107009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711593508720398,1.7116193771362305,-2.5911371267284267e-05,0.0,0.0006364665459841,0.0,0.0,584.1646118164062,0.0,0.0,0.0,0.9493669271469116,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134073719382286,-2898.017822265625,304.1627502441406,0.6056481599807739,0.1954725235700607,0.1839327067136764,293.4619445800781,297.1499938964844,293.1499938964844,0.1470817327499389,-3282.278076171875,304.1838073730469,0.6205633282661438,0.2093491554260254,0.2079851478338241,293.2426452636719,297.1499938964844,293.1499938964844,0.5195392370223999,-6576.43310546875,304.1645812988281,0.8630151152610779,0.5906075239181519,0.4173367321491241,293.2698974609375,297.1499938964844,293.1499938964844,0.659085750579834,-10710.6396484375,304.1696472167969,0.9202680587768556,0.712761640548706,0.6794271469116211,293.1853332519531,297.1499938964844,293.1499938964844,0.0420277155935764,-6306.25732421875,304.15313720703125,0.4255529046058655,0.0804106518626213,0.4005431830883026,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,292.3205871582031,291.1228942871094,1.0,0.5375009775161743,0.5533655881881714,0.5533655881881714,1.0,1.0,-2.267830848693848,0.8782746195793152,1.3895564079284668,0.3581338226795196,0.0,0.0,0.8782399892807007,237.4909820556641,240.0,11.807127952575684,-27295.1015625,1580.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43621826171875,310.6242980957031,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271392107009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711593508720398,1.7116193771362305,-2.5911371267284267e-05,0.0,0.0006364665459841,0.0,0.0,584.1646118164062,0.0,0.0,0.0,0.9493669271469116,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318050026893615,-2858.593017578125,304.16229248046875,0.6009109020233154,0.1927060633897781,0.181562140583992,293.46112060546875,297.1499938964844,293.1499938964844,0.1406427025794983,-3166.773193359375,304.18328857421875,0.6116419434547424,0.201615959405899,0.2008125483989715,293.2425842285156,297.1499938964844,293.1499938964844,0.516669750213623,-6548.07568359375,304.1645202636719,0.8595666885375977,0.5882744193077087,0.4158260226249695,293.2694702148437,297.1499938964844,293.1499938964844,0.6552155613899231,-10661.8876953125,304.1695556640625,0.9159042835235596,0.7098075747489929,0.6768054962158203,293.1846923828125,297.1499938964844,293.1499938964844,0.0414424389600753,-6258.13427734375,304.153076171875,0.422396719455719,0.0796486809849739,0.397763192653656,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,292.3193664550781,291.1319885253906,1.0,0.5373010635375977,0.5556024312973022,0.5556024312973022,1.0,1.0,-2.2480647563934326,0.8721907138824463,1.3758739233016968,0.3563928604125976,0.0,0.0,0.8801705837249756,240.4105529785156,243.0,13.135753631591797,-27082.7734375,1566.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240953207015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176673412322998,1.7176934480667114,-2.604370820336044e-05,0.0,0.0006333774654194,0.0,0.0,589.5978393554688,0.0,0.0,0.0,0.952195644378662,4.0,0.0,1.0
