time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318050026893615,-2858.593017578125,304.16229248046875,0.6009109020233154,0.1927060633897781,0.181562140583992,293.46112060546875,297.1499938964844,293.1499938964844,0.1406427025794983,-3166.773193359375,304.18328857421875,0.6116419434547424,0.201615959405899,0.2008125483989715,293.2425842285156,297.1499938964844,293.1499938964844,0.516669750213623,-6548.07568359375,304.1645202636719,0.8595666885375977,0.5882744193077087,0.4158260226249695,293.2694702148437,297.1499938964844,293.1499938964844,0.6552155613899231,-10661.8876953125,304.1695556640625,0.9159042835235596,0.7098075747489929,0.6768054962158203,293.1846923828125,297.1499938964844,293.1499938964844,0.0414424389600753,-6258.13427734375,304.153076171875,0.422396719455719,0.0796486809849739,0.397763192653656,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,292.3193664550781,291.1319885253906,1.0,0.5373010635375977,0.5556024312973022,0.5556024312973022,1.0,1.0,-2.2480647563934326,0.8721907138824463,1.3758739233016968,0.3563928604125976,0.0,0.0,0.8801705837249756,240.4105529785156,243.0,13.135753631591797,-27082.7734375,1566.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240953207015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176673412322998,1.7176934480667114,-2.604370820336044e-05,0.0,0.0006333774654194,0.0,0.0,589.5978393554688,0.0,0.0,0.0,0.952195644378662,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.130686417222023,-2839.068359375,304.1620788574219,0.5985593795776367,0.1913594156503677,0.180409625172615,293.46063232421875,297.1499938964844,293.1499938964844,0.1374475955963134,-3108.995361328125,304.1830444335937,0.6068532466888428,0.1977699995040893,0.1972449719905853,293.2425231933594,297.1499938964844,293.1499938964844,0.5151695609092712,-6533.17236328125,304.16461181640625,0.8578740358352661,0.5871092081069946,0.4150719344615936,293.269287109375,297.1499938964844,293.1499938964844,0.6532025933265686,-10636.3955078125,304.169677734375,0.9137778878211976,0.7083348631858826,0.675499439239502,293.1843566894531,297.1499938964844,293.1499938964844,0.0411466173827648,-6233.7099609375,304.1530456542969,0.4208780527114868,0.0792732611298561,0.3963979482650757,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,292.3187255859375,291.13818359375,1.0,0.5372154116630554,0.5567255020141602,0.5567255020141602,1.0,1.0,-2.2382805347442627,0.8691742420196533,1.3691062927246094,0.3555273711681366,0.0,0.0,0.8803883194923401,241.87164306640625,243.0,15.121142387390137,-26982.021484375,1559.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26922607421875,310.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209987998008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719276785850525,1.7193028926849363,-2.608220347610768e-05,0.0,0.0006302348338067,0.0,0.0,591.095703125,0.0,0.0,0.0,0.9429352879524232,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297155767679214,-2822.30859375,304.1616516113281,0.5962201952934265,0.1900366693735122,0.1792779713869094,293.4601135253906,297.1499938964844,293.1499938964844,0.1344124972820282,-3054.076416015625,304.1825561523437,0.6019408702850342,0.1939382702112198,0.193689689040184,293.2424621582031,297.1499938964844,293.1499938964844,0.5141565203666687,-6523.55029296875,304.1637878417969,0.8562024235725403,0.5859497785568237,0.4143191874027252,293.26904296875,297.1499938964844,293.1499938964844,0.6517930626869202,-10619.3466796875,304.16864013671875,0.9116933941841124,0.706870973110199,0.6741971373558044,293.1840515136719,297.1499938964844,293.1499938964844,0.0409110523760318,-6214.93701171875,304.1529235839844,0.4193965196609497,0.0789013803005218,0.3950478732585907,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,292.31805419921875,291.13232421875,1.0,0.537138819694519,0.5578513741493225,0.5578513741493225,1.0,1.0,-2.22856068611145,0.8661739826202393,1.3623865842819214,0.3546645641326904,0.0,0.0,0.8819383382797241,243.33322143554688,246.0,0.5990663766860962,-26829.92578125,1552.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2258605957031,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192392706871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072292566299438,1.7072550058364868,-2.570301876403392e-05,0.0,0.0006284491391852,0.0,0.0,578.525390625,0.0,0.0,0.0,0.9460294842720032,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276147067546844,-2785.49951171875,304.1612854003906,0.5915895700454712,0.1874631643295288,0.1770797669887542,293.4589233398437,297.1499938964844,293.1499938964844,0.1281953305006027,-2940.25830078125,304.1820678710937,0.5917680263519287,0.1863197088241577,0.1866201609373092,293.2423095703125,297.1499938964844,293.1499938964844,0.511304497718811,-6495.158203125,304.1639709472656,0.8529270887374878,0.5836384296417236,0.4128240644931793,293.2685241699219,297.1499938964844,293.1499938964844,0.6479685306549072,-10570.7958984375,304.1688537597656,0.9076710939407348,0.7039584517478943,0.6716153621673584,293.18341064453125,297.1499938964844,293.1499938964844,0.0403471589088439,-6168.47705078125,304.15289306640625,0.416540265083313,0.078168399631977,0.3923946619033813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,292.31671142578125,291.142822265625,1.0,0.5370141863822937,0.5601115226745605,0.5601115226745605,1.0,1.0,-2.2093448638916016,0.8602353930473328,1.349109411239624,0.3529547452926636,0.0,0.0,0.882563591003418,246.256103515625,249.0,12.248851776123049,-26642.33203125,1539.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157495379447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082951068878174,1.7083208560943604,-2.570031028881204e-05,0.0,0.0006249074940569,0.0,0.0,579.070556640625,0.0,0.0,0.0,0.9463401436805724,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276147067546844,-2785.49951171875,304.1612854003906,0.5915895700454712,0.1874631643295288,0.1770797669887542,293.4589233398437,297.1499938964844,293.1499938964844,0.1281953305006027,-2940.25830078125,304.1820678710937,0.5917680263519287,0.1863197088241577,0.1866201609373092,293.2423095703125,297.1499938964844,293.1499938964844,0.511304497718811,-6495.158203125,304.1639709472656,0.8529270887374878,0.5836384296417236,0.4128240644931793,293.2685241699219,297.1499938964844,293.1499938964844,0.6479685306549072,-10570.7958984375,304.1688537597656,0.9076710939407348,0.7039584517478943,0.6716153621673584,293.18341064453125,297.1499938964844,293.1499938964844,0.0403471589088439,-6168.47705078125,304.15289306640625,0.416540265083313,0.078168399631977,0.3923946619033813,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,292.31671142578125,291.142822265625,1.0,0.5370141863822937,0.5601115226745605,0.5601115226745605,1.0,1.0,-2.2093448638916016,0.8602353930473328,1.349109411239624,0.3529547452926636,0.0,0.0,0.882563591003418,246.256103515625,249.0,12.248851776123049,-26642.33203125,1539.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157495379447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082951068878174,1.7083208560943604,-2.570031028881204e-05,0.0,0.0006249074940569,0.0,0.0,579.070556640625,0.0,0.0,0.0,0.9463401436805724,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255332380533218,-2748.79150390625,304.1609802246094,0.587024450302124,0.1849837899208068,0.1749657094478607,293.4576110839844,297.1499938964844,293.1499938964844,0.1220356076955795,-2826.18994140625,304.181640625,0.5811617970466614,0.1787635385990142,0.1796070039272308,293.2422180175781,297.1499938964844,293.1499938964844,0.5081811547279358,-6463.85986328125,304.1645202636719,0.8497214913368225,0.5813204050064087,0.4113244116306305,293.2680969238281,297.1499938964844,293.1499938964844,0.6438130736351013,-10517.681640625,304.16949462890625,0.9038450121879578,0.7010433077812195,0.6690318584442139,293.1827697753906,297.1499938964844,293.1499938964844,0.0397651381790638,-6120.1357421875,304.15289306640625,0.4138088226318359,0.0774483606219291,0.3898001313209533,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,292.3153686523437,291.1589050292969,1.0,0.5369241237640381,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.1903610229492188,0.8543546795845032,1.3360064029693604,0.3512561619281769,0.0,0.0,0.8804389834403992,249.18536376953125,237.0,19.61899757385254,-26456.93359375,1526.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122974157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058217525482178,1.7058473825454712,-2.565718750702217e-05,0.0,0.0006214040331542,0.0,0.0,577.0420532226562,0.0,0.0,0.0,0.9301074743270874,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255332380533218,-2748.79150390625,304.1609802246094,0.587024450302124,0.1849837899208068,0.1749657094478607,293.4576110839844,297.1499938964844,293.1499938964844,0.1220356076955795,-2826.18994140625,304.181640625,0.5811617970466614,0.1787635385990142,0.1796070039272308,293.2422180175781,297.1499938964844,293.1499938964844,0.5081811547279358,-6463.85986328125,304.1645202636719,0.8497214913368225,0.5813204050064087,0.4113244116306305,293.2680969238281,297.1499938964844,293.1499938964844,0.6438130736351013,-10517.681640625,304.16949462890625,0.9038450121879578,0.7010433077812195,0.6690318584442139,293.1827697753906,297.1499938964844,293.1499938964844,0.0397651381790638,-6120.1357421875,304.15289306640625,0.4138088226318359,0.0774483606219291,0.3898001313209533,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,292.3153686523437,291.1589050292969,1.0,0.5369241237640381,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.1903610229492188,0.8543546795845032,1.3360064029693604,0.3512561619281769,0.0,0.0,0.8804389834403992,249.18536376953125,237.0,19.61899757385254,-26456.93359375,1526.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122974157333374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058217525482178,1.7058473825454712,-2.565718750702217e-05,0.0,0.0006214040331542,0.0,0.0,577.0420532226562,0.0,0.0,0.0,0.9301074743270874,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235433965921402,-2713.830322265625,304.1606750488281,0.5855164527893066,0.182660236954689,0.1727370321750641,293.45587158203125,297.1499938964844,293.1499938964844,0.1159955114126205,-2713.388671875,304.1811828613281,0.5731734037399292,0.1713209003210067,0.1724368780851364,293.2417907714844,297.1499938964844,293.1499938964844,0.505562424659729,-6438.00244140625,304.1641540527344,0.8503280878067017,0.5790680646896362,0.4096728861331939,293.2673645019531,297.1499938964844,293.1499938964844,0.6403341293334961,-10473.9150390625,304.1689147949219,0.904499351978302,0.6981993913650513,0.666248083114624,293.18194580078125,297.1499938964844,293.1499938964844,0.0390809290111064,-6064.4248046875,304.153076171875,0.4132640659809112,0.0767877623438835,0.3862286210060119,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,292.313720703125,291.1584777832031,1.0,0.5323495864868164,0.5647515058517456,0.5647515058517456,1.0,1.0,-2.169457197189331,0.8476540446281433,1.321803092956543,0.3491946458816528,0.0,0.0,0.8799090385437012,245.895263671875,225.0,11.982524871826172,-26200.259765625,1488.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085148453712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802805662155151,1.6803054809570312,-2.4907243641791865e-05,0.0,0.000617565237917,0.0,0.0,551.7003173828125,0.0,0.0,0.0,0.9309767484664916,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235433965921402,-2713.830322265625,304.1606750488281,0.5855164527893066,0.182660236954689,0.1727370321750641,293.45587158203125,297.1499938964844,293.1499938964844,0.1159955114126205,-2713.388671875,304.1811828613281,0.5731734037399292,0.1713209003210067,0.1724368780851364,293.2417907714844,297.1499938964844,293.1499938964844,0.505562424659729,-6438.00244140625,304.1641540527344,0.8503280878067017,0.5790680646896362,0.4096728861331939,293.2673645019531,297.1499938964844,293.1499938964844,0.6403341293334961,-10473.9150390625,304.1689147949219,0.904499351978302,0.6981993913650513,0.666248083114624,293.18194580078125,297.1499938964844,293.1499938964844,0.0390809290111064,-6064.4248046875,304.153076171875,0.4132640659809112,0.0767877623438835,0.3862286210060119,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,292.313720703125,291.1584777832031,1.0,0.5323495864868164,0.5647515058517456,0.5647515058517456,1.0,1.0,-2.169457197189331,0.8476540446281433,1.321803092956543,0.3491946458816528,0.0,0.0,0.8799090385437012,245.895263671875,225.0,11.982524871826172,-26200.259765625,1488.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085148453712463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802805662155151,1.6803054809570312,-2.4907243641791865e-05,0.0,0.000617565237917,0.0,0.0,551.7003173828125,0.0,0.0,0.0,0.9309767484664916,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213351711630821,-2674.42431640625,304.1607971191406,0.5861185193061829,0.1805401444435119,0.1705468446016311,293.4535522460937,297.1499938964844,293.1499938964844,0.10978664457798,-2595.637451171875,304.18115234375,0.5668759346008301,0.164041131734848,0.1652636528015136,293.2410888671875,297.1499938964844,293.1499938964844,0.5018128156661987,-6399.90869140625,304.1656799316406,0.853417158126831,0.5768870115280151,0.4079651832580566,293.2663879394531,297.1499938964844,293.1499938964844,0.635471522808075,-10410.8095703125,304.17071533203125,0.908093273639679,0.6954205632209778,0.6633847951889038,293.1806945800781,297.1499938964844,293.1499938964844,0.0382270328700542,-5993.205078125,304.1534729003906,0.4142614305019378,0.0762329921126365,0.3823984265327453,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,292.3116760253906,291.1828918457031,1.0,0.5255159139633179,0.5671641230583191,0.5671641230583191,1.0,1.0,-2.148120641708374,0.8407518863677979,1.3073687553405762,0.3470125198364258,0.0,0.0,0.8741099834442139,238.77667236328125,213.0,27.59723472595215,-26010.240234375,1436.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045762300491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67004656791687,1.6700712442398071,-2.4701184884179384e-05,0.0,0.0006135680596344,0.0,0.0,543.1405029296875,0.0,0.0,0.0,0.9259817600250244,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213351711630821,-2674.42431640625,304.1607971191406,0.5861185193061829,0.1805401444435119,0.1705468446016311,293.4535522460937,297.1499938964844,293.1499938964844,0.10978664457798,-2595.637451171875,304.18115234375,0.5668759346008301,0.164041131734848,0.1652636528015136,293.2410888671875,297.1499938964844,293.1499938964844,0.5018128156661987,-6399.90869140625,304.1656799316406,0.853417158126831,0.5768870115280151,0.4079651832580566,293.2663879394531,297.1499938964844,293.1499938964844,0.635471522808075,-10410.8095703125,304.17071533203125,0.908093273639679,0.6954205632209778,0.6633847951889038,293.1806945800781,297.1499938964844,293.1499938964844,0.0382270328700542,-5993.205078125,304.1534729003906,0.4142614305019378,0.0762329921126365,0.3823984265327453,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,292.3116760253906,291.1828918457031,1.0,0.5255159139633179,0.5671641230583191,0.5671641230583191,1.0,1.0,-2.148120641708374,0.8407518863677979,1.3073687553405762,0.3470125198364258,0.0,0.0,0.8741099834442139,238.77667236328125,213.0,27.59723472595215,-26010.240234375,1436.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045762300491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67004656791687,1.6700712442398071,-2.4701184884179384e-05,0.0,0.0006135680596344,0.0,0.0,543.1405029296875,0.0,0.0,0.0,0.9259817600250244,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202631965279579,-2655.246337890625,304.1607666015625,0.5869581699371338,0.1795485317707061,0.1694838255643844,293.45220947265625,297.1499938964844,293.1499938964844,0.106735847890377,-2537.272216796875,304.1810302734375,0.5641173124313354,0.1604617983102798,0.1617012023925781,293.2406311035156,297.1499938964844,293.1499938964844,0.4999133646488189,-6380.6650390625,304.1662902832031,0.8555875420570374,0.5758209824562073,0.4071033000946045,293.2658386230469,297.1499938964844,293.1499938964844,0.6330069899559021,-10378.9287109375,304.1714172363281,0.9106824398040771,0.6940547227859497,0.6619405746459961,293.179931640625,297.1499938964844,293.1499938964844,0.0378031097352504,-5957.8076171875,304.15362548828125,0.4151763021945953,0.0759917348623275,0.3804948627948761,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,292.310546875,291.195068359375,1.0,0.5215585231781006,0.5683810710906982,0.5683810710906982,1.0,1.0,-2.1375088691711426,0.8373122215270996,1.3001967668533323,0.3459216356277466,0.0,0.0,0.8699591159820557,234.3827362060547,213.0,30.397476196289062,-25909.291015625,1408.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.6484375,33120.0,0.0,0.0,0.6025360822677612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623882055282593,1.6624127626419067,-2.455421599734109e-05,0.0,0.0006114974967204,0.0,0.0,536.8938598632812,0.0,0.0,0.0,0.9073275923728944,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193929091095924,-2639.947998046875,304.160400390625,0.588082492351532,0.1785989552736282,0.1684450656175613,293.4507141113281,297.1499938964844,293.1499938964844,0.1038793250918388,-2482.6181640625,304.1805725097656,0.561546802520752,0.1569215655326843,0.1581605523824691,293.2401123046875,297.1499938964844,293.1499938964844,0.4987338781356811,-6369.310546875,304.1654357910156,0.8580964803695679,0.574778139591217,0.406243085861206,293.26519775390625,297.1499938964844,293.1499938964844,0.63142991065979,-10359.615234375,304.1703796386719,0.9137205481529236,0.6927145719528198,0.6604992151260376,293.1791076660156,297.1499938964844,293.1499938964844,0.0374679006636142,-5930.79296875,304.153564453125,0.4163246154785156,0.075771652162075,0.3786199688911438,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,292.3093566894531,291.1890563964844,1.0,0.5173494219779968,0.5696020126342773,0.5696020126342773,1.0,1.0,-2.126992702484131,0.8339024782180786,1.2930901050567627,0.3448406159877777,0.0,0.0,0.8676575422286987,229.6143341064453,201.0,8.711649894714355,-25737.927734375,1378.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.03515625,33120.0,0.0,0.0,0.6003134846687317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338869333267212,1.6339107751846311,-2.379270881647244e-05,0.0,0.0006092418916523,0.0,0.0,510.834228515625,0.0,0.0,0.0,0.9069820046424866,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174441054463386,-2605.033203125,304.1601867675781,0.5910466909408569,0.1768142133951187,0.1664453893899917,293.447509765625,297.1499938964844,293.1499938964844,0.0980414897203445,-2369.384521484375,304.1801147460937,0.5568370819091797,0.1499542444944381,0.1511565297842025,293.2388916015625,297.1499938964844,293.1499938964844,0.4952735602855682,-6334.39111328125,304.1661071777344,0.8639968037605286,0.5727412700653076,0.4045429825782776,293.2637634277344,297.1499938964844,293.1499938964844,0.6269259452819824,-10301.603515625,304.1711120605469,0.9209764003753662,0.6900896430015564,0.6576518416404724,293.1773681640625,297.1499938964844,293.1499938964844,0.0366895385086536,-5865.9716796875,304.1536865234375,0.4192541539669037,0.075386919081211,0.3749868273735046,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,292.3067626953125,291.20733642578125,1.0,0.5083851218223572,0.572051465511322,0.572051465511322,1.0,1.0,-2.106353282928467,0.827215313911438,1.2791380882263184,0.3427297472953796,0.0,0.0,0.8592634201049805,219.3073272705078,189.0,22.172260284423828,-25548.076171875,1317.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595639169216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141146421432495,1.6141380071640017,-2.336679790460039e-05,0.0,0.0006044980837032,0.0,0.0,494.6549987792969,0.0,0.0,0.0,0.8973642587661743,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174441054463386,-2605.033203125,304.1601867675781,0.5910466909408569,0.1768142133951187,0.1664453893899917,293.447509765625,297.1499938964844,293.1499938964844,0.0980414897203445,-2369.384521484375,304.1801147460937,0.5568370819091797,0.1499542444944381,0.1511565297842025,293.2388916015625,297.1499938964844,293.1499938964844,0.4952735602855682,-6334.39111328125,304.1661071777344,0.8639968037605286,0.5727412700653076,0.4045429825782776,293.2637634277344,297.1499938964844,293.1499938964844,0.6269259452819824,-10301.603515625,304.1711120605469,0.9209764003753662,0.6900896430015564,0.6576518416404724,293.1773681640625,297.1499938964844,293.1499938964844,0.0366895385086536,-5865.9716796875,304.1536865234375,0.4192541539669037,0.075386919081211,0.3749868273735046,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,292.3067626953125,291.20733642578125,1.0,0.5083851218223572,0.572051465511322,0.572051465511322,1.0,1.0,-2.106353282928467,0.827215313911438,1.2791380882263184,0.3427297472953796,0.0,0.0,0.8592634201049805,219.3073272705078,189.0,22.172260284423828,-25548.076171875,1317.5406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595639169216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141146421432495,1.6141380071640017,-2.336679790460039e-05,0.0,0.0006044980837032,0.0,0.0,494.6549987792969,0.0,0.0,0.0,0.8973642587661743,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155804470181465,-2571.512451171875,304.1598815917969,0.5948013067245483,0.1751672625541687,0.1645484864711761,293.4439697265625,297.1499938964844,293.1499938964844,0.0923499390482902,-2257.96142578125,304.1795654296875,0.5525492429733276,0.1431334465742111,0.1442654728889465,293.2376403808594,297.1499938964844,293.1499938964844,0.4917525947093963,-6298.88525390625,304.1665954589844,0.8709123134613037,0.5707399845123291,0.4028503894805908,293.2622985839844,297.1499938964844,293.1499938964844,0.622343122959137,-10242.6396484375,304.17169189453125,0.9295198917388916,0.6875032782554626,0.6548173427581787,293.1755676269531,297.1499938964844,293.1499938964844,0.0359396189451217,-5803.2392578125,304.1536865234375,0.4229708909988403,0.0750622898340225,0.371520847082138,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,292.3040771484375,291.22613525390625,1.0,0.498913824558258,0.5745118856430054,0.5745118856430054,1.0,1.0,-2.086198806762696,0.8206890225410461,1.265509843826294,0.3406809568405151,0.0,0.0,0.847896933555603,208.3758850097656,177.0,24.226882934570312,-25340.94140625,1256.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907360911369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589372634887695,1.589395523071289,-2.289557778567541e-05,0.0,0.000599522027187,0.0,0.0,475.7073364257813,0.0,0.0,0.0,0.8706648945808411,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155804470181465,-2571.512451171875,304.1598815917969,0.5948013067245483,0.1751672625541687,0.1645484864711761,293.4439697265625,297.1499938964844,293.1499938964844,0.0923499390482902,-2257.96142578125,304.1795654296875,0.5525492429733276,0.1431334465742111,0.1442654728889465,293.2376403808594,297.1499938964844,293.1499938964844,0.4917525947093963,-6298.88525390625,304.1665954589844,0.8709123134613037,0.5707399845123291,0.4028503894805908,293.2622985839844,297.1499938964844,293.1499938964844,0.622343122959137,-10242.6396484375,304.17169189453125,0.9295198917388916,0.6875032782554626,0.6548173427581787,293.1755676269531,297.1499938964844,293.1499938964844,0.0359396189451217,-5803.2392578125,304.1536865234375,0.4229708909988403,0.0750622898340225,0.371520847082138,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,292.3040771484375,291.22613525390625,1.0,0.498913824558258,0.5745118856430054,0.5745118856430054,1.0,1.0,-2.086198806762696,0.8206890225410461,1.265509843826294,0.3406809568405151,0.0,0.0,0.847896933555603,208.3758850097656,177.0,24.226882934570312,-25340.94140625,1256.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.76171875,32040.0,0.0,0.0,0.5907360911369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589372634887695,1.589395523071289,-2.289557778567541e-05,0.0,0.000599522027187,0.0,0.0,475.7073364257813,0.0,0.0,0.0,0.8706648945808411,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140783727169036,-2544.84912109375,304.1591186523437,0.5992481708526611,0.1736484318971634,0.1627544611692428,293.4401550292969,297.1499938964844,293.1499938964844,0.0869866386055946,-2153.175537109375,304.1786499023437,0.5485982298851013,0.1364608854055404,0.137497678399086,293.2362670898437,297.1499938964844,293.1499938964844,0.4893859624862671,-6275.8779296875,304.1650695800781,0.8787924647331238,0.5688000917434692,0.4011849761009216,293.2606506347656,297.1499938964844,293.1499938964844,0.6191922426223755,-10203.650390625,304.1698303222656,0.939111351966858,0.6849910616874695,0.6520288586616516,293.1737365722656,297.1499938964844,293.1499938964844,0.0353456474840641,-5754.94970703125,304.1534729003906,0.4274893999099731,0.0747862458229065,0.3682152032852173,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,292.3012390136719,291.2182006835937,1.0,0.4890974760055542,0.5769767165184021,0.5769767165184021,1.0,1.0,-2.066596746444702,0.8143488168716431,1.252247929573059,0.3387042582035064,0.0,0.0,0.8396761417388916,197.1024169921875,165.0,4.962128639221191,-25066.892578125,1194.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853015780448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433852672576904,1.5434070825576782,-2.178918475692626e-05,0.0,0.0005940067349001,0.0,0.0,438.3868408203125,0.0,0.0,0.0,0.861939549446106,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140783727169036,-2544.84912109375,304.1591186523437,0.5992481708526611,0.1736484318971634,0.1627544611692428,293.4401550292969,297.1499938964844,293.1499938964844,0.0869866386055946,-2153.175537109375,304.1786499023437,0.5485982298851013,0.1364608854055404,0.137497678399086,293.2362670898437,297.1499938964844,293.1499938964844,0.4893859624862671,-6275.8779296875,304.1650695800781,0.8787924647331238,0.5688000917434692,0.4011849761009216,293.2606506347656,297.1499938964844,293.1499938964844,0.6191922426223755,-10203.650390625,304.1698303222656,0.939111351966858,0.6849910616874695,0.6520288586616516,293.1737365722656,297.1499938964844,293.1499938964844,0.0353456474840641,-5754.94970703125,304.1534729003906,0.4274893999099731,0.0747862458229065,0.3682152032852173,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,292.3012390136719,291.2182006835937,1.0,0.4890974760055542,0.5769767165184021,0.5769767165184021,1.0,1.0,-2.066596746444702,0.8143488168716431,1.252247929573059,0.3387042582035064,0.0,0.0,0.8396761417388916,197.1024169921875,165.0,4.962128639221191,-25066.892578125,1194.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853015780448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433852672576904,1.5434070825576782,-2.178918475692626e-05,0.0,0.0005940067349001,0.0,0.0,438.3868408203125,0.0,0.0,0.0,0.861939549446106,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124823838472366,-2516.0615234375,304.1587219238281,0.6043411493301392,0.1722478419542312,0.1610613912343979,293.43603515625,297.1499938964844,293.1499938964844,0.0815703123807907,-2047.4404296875,304.1781311035156,0.544967770576477,0.1299418807029724,0.1308671534061432,293.23492431640625,297.1499938964844,293.1499938964844,0.4862836599349975,-6244.654296875,304.16522216796875,0.8876330852508545,0.5668861865997314,0.3995401561260223,293.2590637207031,297.1499938964844,293.1499938964844,0.6151432394981384,-10151.65234375,304.1699523925781,0.9495095014572144,0.682511031627655,0.6492767333984375,293.1719055175781,297.1499938964844,293.1499938964844,0.0346958301961422,-5700.59912109375,304.15338134765625,0.432887852191925,0.0745510905981063,0.3650647401809692,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,292.29840087890625,291.2295837402344,1.0,0.4790199100971222,0.5794466137886047,0.5794466137886047,1.0,1.0,-2.047535896301269,0.8081912398338318,1.239344596862793,0.3368010818958282,0.0,0.0,0.8283200263977051,185.64833068847656,153.0,11.83215618133545,-24862.25,1134.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796514749526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515739917755127,1.515761137008667,-2.126962681359145e-05,0.0,0.0005882725236006,0.0,0.0,418.7390441894531,0.0,0.0,0.0,0.8488819599151611,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124823838472366,-2516.0615234375,304.1587219238281,0.6043411493301392,0.1722478419542312,0.1610613912343979,293.43603515625,297.1499938964844,293.1499938964844,0.0815703123807907,-2047.4404296875,304.1781311035156,0.544967770576477,0.1299418807029724,0.1308671534061432,293.23492431640625,297.1499938964844,293.1499938964844,0.4862836599349975,-6244.654296875,304.16522216796875,0.8876330852508545,0.5668861865997314,0.3995401561260223,293.2590637207031,297.1499938964844,293.1499938964844,0.6151432394981384,-10151.65234375,304.1699523925781,0.9495095014572144,0.682511031627655,0.6492767333984375,293.1719055175781,297.1499938964844,293.1499938964844,0.0346958301961422,-5700.59912109375,304.15338134765625,0.432887852191925,0.0745510905981063,0.3650647401809692,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,292.29840087890625,291.2295837402344,1.0,0.4790199100971222,0.5794466137886047,0.5794466137886047,1.0,1.0,-2.047535896301269,0.8081912398338318,1.239344596862793,0.3368010818958282,0.0,0.0,0.8283200263977051,185.64833068847656,153.0,11.83215618133545,-24862.25,1134.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796514749526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515739917755127,1.515761137008667,-2.126962681359145e-05,0.0,0.0005882725236006,0.0,0.0,418.7390441894531,0.0,0.0,0.0,0.8488819599151611,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117371991276741,-2502.62109375,304.15850830078125,0.6071249842643738,0.1715907752513885,0.1602522432804107,293.4339294433594,297.1499938964844,293.1499938964844,0.0789003893733024,-1995.6834716796875,304.1778869628906,0.5432660579681396,0.1267328709363937,0.1275999546051025,293.2342834472656,297.1499938964844,293.1499938964844,0.4848155379295349,-6229.93896484375,304.1651306152344,0.8924223780632019,0.5659388303756714,0.3987219035625458,293.2582702636719,297.1499938964844,293.1499938964844,0.6132219433784485,-10127.08984375,304.1698303222656,0.9549366235733032,0.6812825798988342,0.6479077935218811,293.1710510253906,297.1499938964844,293.1499938964844,0.0343905612826347,-5675.1015625,304.1533203125,0.435952752828598,0.074446715414524,0.363543301820755,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,292.2969665527344,291.2333984375,1.0,0.473895788192749,0.5806843042373657,0.5806843042373657,1.0,1.0,-2.0381863117218018,0.8051724433898926,1.2330137491226196,0.3358733654022217,0.0,0.0,0.8223733901977539,179.88400268554688,153.0,10.959826469421388,-24753.453125,1105.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.576760470867157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009136199951172,1.5009347200393677,-2.1000321794417687e-05,0.0,0.0005853385664522,0.0,0.0,408.54052734375,0.0,0.0,0.0,0.8269585371017456,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111976206302642,-2493.22021484375,304.1579284667969,0.6100656390190125,0.1709615588188171,0.1594671010971069,293.4317932128906,297.1499938964844,293.1499938964844,0.0763732939958572,-1947.2811279296875,304.1773986816406,0.5416368246078491,0.1235559657216072,0.1243616417050361,293.23358154296875,297.1499938964844,293.1499938964844,0.4841400682926178,-6223.91162109375,304.16357421875,0.8974687457084656,0.565005898475647,0.3979094922542572,293.2574462890625,297.1499938964844,293.1499938964844,0.6122807860374451,-10116.3837890625,304.1679077148437,0.9604802131652832,0.6800722479820251,0.6465487480163574,293.170166015625,297.1499938964844,293.1499938964844,0.0341772884130477,-5658.5048828125,304.1531066894531,0.4392838180065155,0.0743501484394073,0.3620543181896209,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,292.2955322265625,291.2169494628906,1.0,0.468720406293869,0.5819230079650879,0.5819230079650879,1.0,1.0,-2.0289580821990967,0.8021937608718872,1.226764440536499,0.3349612057209015,0.0,0.0,0.8191068172454834,174.1066436767578,141.0,-15.513967514038086,-24571.23828125,1075.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736977458000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675426483154297,1.4675627946853638,-2.019767453020904e-05,0.0,0.0005822303355671,0.0,0.0,383.4985046386719,0.0,0.0,0.0,0.8243974447250366,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098909676074981,-2469.681884765625,304.157470703125,0.6163281202316284,0.1697851121425628,0.1579705774784088,293.4273986816406,297.1499938964844,293.1499938964844,0.0711232423782348,-1847.258056640625,304.1770324707031,0.5386379361152649,0.1173066049814224,0.1179796457290649,293.2322082519531,297.1499938964844,293.1499938964844,0.4816165566444397,-6198.6396484375,304.1632995605469,0.9085872173309326,0.5631660223007202,0.3963103890419006,293.2557983398437,297.1499938964844,293.1499938964844,0.6089693307876587,-10074.0498046875,304.1675109863281,0.971824049949646,0.6776859760284424,0.643875777721405,293.1684875488281,297.1499938964844,293.1499938964844,0.0336330644786357,-5613.29638671875,304.1529846191406,0.4468423128128052,0.0741795822978019,0.3591729402542114,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,292.29266357421875,291.2181701660156,1.0,0.4582199156284332,0.5844024419784546,0.5844024419784546,1.0,1.0,-2.010905504226685,0.7963728308677673,1.214532732963562,0.3331927955150604,0.0,0.0,0.810371458530426,162.52430725097656,129.0,-1.361716628074646,-24378.9921875,1018.3351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.567458987236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442436695098877,1.4424563646316528,-1.9703567886608653e-05,0.0,0.0005758986808359,0.0,0.0,366.6490173339844,0.0,0.0,0.0,0.812390923500061,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098909676074981,-2469.681884765625,304.157470703125,0.6163281202316284,0.1697851121425628,0.1579705774784088,293.4273986816406,297.1499938964844,293.1499938964844,0.0711232423782348,-1847.258056640625,304.1770324707031,0.5386379361152649,0.1173066049814224,0.1179796457290649,293.2322082519531,297.1499938964844,293.1499938964844,0.4816165566444397,-6198.6396484375,304.1632995605469,0.9085872173309326,0.5631660223007202,0.3963103890419006,293.2557983398437,297.1499938964844,293.1499938964844,0.6089693307876587,-10074.0498046875,304.1675109863281,0.971824049949646,0.6776859760284424,0.643875777721405,293.1684875488281,297.1499938964844,293.1499938964844,0.0336330644786357,-5613.29638671875,304.1529846191406,0.4468423128128052,0.0741795822978019,0.3591729402542114,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,292.29266357421875,291.2181701660156,1.0,0.4582199156284332,0.5844024419784546,0.5844024419784546,1.0,1.0,-2.010905504226685,0.7963728308677673,1.214532732963562,0.3331927955150604,0.0,0.0,0.810371458530426,162.52430725097656,129.0,-1.361716628074646,-24378.9921875,1018.3351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.0859375,30960.0,0.0,0.0,0.567458987236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442436695098877,1.4424563646316528,-1.9703567886608653e-05,0.0,0.0005758986808359,0.0,0.0,366.6490173339844,0.0,0.0,0.0,0.812390923500061,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091308817267417,-2455.933349609375,304.1572265625,0.6202971935272217,0.169130265712738,0.1571182757616043,293.4246826171875,297.1499938964844,293.1499938964844,0.0679743662476539,-1788.0574951171875,304.1768493652344,0.5370338559150696,0.113631896674633,0.1142176464200019,293.2314758300781,297.1499938964844,293.1499938964844,0.4800334274768829,-6182.7080078125,304.16326904296875,0.9163705110549928,0.5620651841163635,0.3953533172607422,293.2548828125,297.1499938964844,293.1499938964844,0.6068992018699646,-10047.4443359375,304.1674499511719,0.9787009358406068,0.6762583255767822,0.6422767639160156,293.1675109863281,297.1499938964844,293.1499938964844,0.0333105213940143,-5586.3037109375,304.1529235839844,0.4520132839679718,0.0740902796387672,0.3575024604797363,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,292.2909851074219,291.22003173828125,1.0,0.4518231749534607,0.5858933925628662,0.5858933925628662,1.0,1.0,-2.000288248062134,0.792950451374054,1.207337737083435,0.3321601748466491,0.0,0.0,0.8045725226402283,155.5699920654297,129.0,1.2616983652114868,-24254.55078125,984.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.650390625,30960.0,0.0,0.0,0.5637111663818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42699134349823,1.4270107746124268,-1.9432305634836663e-05,0.0,0.0005720952176488,0.0,0.0,356.9167175292969,0.0,0.0,0.0,0.8052152991294861,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086482927203178,-2447.208251953125,304.15704345703125,0.6230666041374207,0.1687142699956894,0.1565684080123901,293.4227905273437,297.1499938964844,293.1499938964844,0.0658869445323944,-1749.20166015625,304.1767578125,0.5360628366470337,0.1112184897065162,0.1117409989237785,293.2309875488281,297.1499938964844,293.1499938964844,0.4790145754814148,-6172.4794921875,304.1632080078125,0.92201030254364,0.5613353252410889,0.3947173058986664,293.2543029785156,297.1499938964844,293.1499938964844,0.6055648326873779,-10030.3369140625,304.1673278808594,0.9832845330238342,0.6753116846084595,0.6412141919136047,293.1669006347656,297.1499938964844,293.1499938964844,0.0331036113202571,-5569.00537109375,304.1528625488281,0.4557532370090484,0.0740356743335723,0.3564108908176422,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,292.2898254394531,291.2204895019531,1.0,0.4475191235542297,0.5868880152702332,0.5868880152702332,1.0,1.0,-1.993302702903748,0.7906993627548218,1.2026033401489258,0.3314838409423828,0.0,0.0,0.8007531762123108,150.93467712402344,117.0,1.2207074165344238,-24169.314453125,962.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40625,29880.0,0.0,0.0,0.5612131953239441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166951179504397,1.4167143106460571,-1.9253999198554084e-05,0.0,0.0005695600993931,0.0,0.0,350.5447692871094,0.0,0.0,0.0,0.7854529023170471,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077317595481872,-2431.054931640625,304.15625,0.6306043863296509,0.1677486300468444,0.1552596986293792,293.41766357421875,297.1499938964844,293.1499938964844,0.0608691945672035,-1657.4676513671875,304.1762084960937,0.5341100692749023,0.1053448244929313,0.1056916937232017,293.22967529296875,297.1499938964844,293.1499938964844,0.4775231182575226,-6158.34521484375,304.161376953125,0.9374597072601318,0.5595472455024719,0.3931474089622497,293.2527160644531,297.1499938964844,293.1499938964844,0.6035436987876892,-10005.880859375,304.1650695800781,0.9946500062942504,0.6729920506477356,0.6385927200317383,293.1653747558594,297.1499938964844,293.1499938964844,0.032708678394556,-5537.60009765625,304.152587890625,0.4661125540733337,0.0739173963665962,0.353759616613388,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,292.2868957519531,291.19677734375,1.0,0.4366191029548645,0.589369535446167,0.589369535446167,1.0,1.0,-1.976248860359192,0.7852105498313904,1.1910383701324463,0.329848438501358,0.0,0.0,0.7964556217193604,139.34475708007812,105.0,-15.771734237670898,-23902.46484375,907.2227783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5547025799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377282738685608,1.3773010969161987,-1.8335973436478525e-05,0.0,0.0005629525985568,0.0,0.0,323.82196044921875,0.0,0.0,0.0,0.7798612713813782,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077317595481872,-2431.054931640625,304.15625,0.6306043863296509,0.1677486300468444,0.1552596986293792,293.41766357421875,297.1499938964844,293.1499938964844,0.0608691945672035,-1657.4676513671875,304.1762084960937,0.5341100692749023,0.1053448244929313,0.1056916937232017,293.22967529296875,297.1499938964844,293.1499938964844,0.4775231182575226,-6158.34521484375,304.161376953125,0.9374597072601318,0.5595472455024719,0.3931474089622497,293.2527160644531,297.1499938964844,293.1499938964844,0.6035436987876892,-10005.880859375,304.1650695800781,0.9946500062942504,0.6729920506477356,0.6385927200317383,293.1653747558594,297.1499938964844,293.1499938964844,0.032708678394556,-5537.60009765625,304.152587890625,0.4661125540733337,0.0739173963665962,0.353759616613388,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,292.2868957519531,291.19677734375,1.0,0.4366191029548645,0.589369535446167,0.589369535446167,1.0,1.0,-1.976248860359192,0.7852105498313904,1.1910383701324463,0.329848438501358,0.0,0.0,0.7964556217193604,139.34475708007812,105.0,-15.771734237670898,-23902.46484375,907.2227783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5547025799751282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377282738685608,1.3773010969161987,-1.8335973436478525e-05,0.0,0.0005629525985568,0.0,0.0,323.82196044921875,0.0,0.0,0.0,0.7798612713813782,4.0,0.0,1.0
