time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066334322094917,-2410.940673828125,304.156005859375,0.6379374861717224,0.1669148057699203,0.1541175246238708,293.4122009277344,297.1499938964844,293.1499938964844,0.0557419955730438,-1565.15771484375,304.176025390625,0.5314387679100037,0.0996710285544395,0.0998970791697502,293.2283630371094,297.1499938964844,293.1499938964844,0.4747363626956939,-6129.7685546875,304.16229248046875,0.9517765045166016,0.5577961206436157,0.3916497826576233,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952711105347,-9796.888671875,304.1865234375,0.9990000128746032,0.6717536449432373,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322575084865093,-5498.9521484375,304.1524658203125,0.4746983051300049,0.0738658308982849,0.3516123592853546,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,292.28240966796875,291.2095642089844,1.0,0.4250329136848449,0.5923544764518738,0.5923544764518738,1.0,1.0,-1.9469629526138303,0.7745420336723328,1.172420859336853,0.3260227739810943,0.0,0.0,0.7884135246276855,129.01805114746094,108.0,14.27993106842041,-23622.20703125,846.7858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.376953125,29880.0,0.0,0.0,0.548252284526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358198642730713,1.358216643333435,-1.801116559363436e-05,0.0,0.0005564063321799,0.0,0.0,312.7602844238281,0.0,0.0,0.0,0.7708610892295837,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066334322094917,-2410.940673828125,304.156005859375,0.6379374861717224,0.1669148057699203,0.1541175246238708,293.4122009277344,297.1499938964844,293.1499938964844,0.0557419955730438,-1565.15771484375,304.176025390625,0.5314387679100037,0.0996710285544395,0.0998970791697502,293.2283630371094,297.1499938964844,293.1499938964844,0.4747363626956939,-6129.7685546875,304.16229248046875,0.9517765045166016,0.5577961206436157,0.3916497826576233,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952711105347,-9796.888671875,304.1865234375,0.9990000128746032,0.6717536449432373,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322575084865093,-5498.9521484375,304.1524658203125,0.4746983051300049,0.0738658308982849,0.3516123592853546,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,292.28240966796875,291.2095642089844,1.0,0.4250329136848449,0.5923544764518738,0.5923544764518738,1.0,1.0,-1.9469629526138303,0.7745420336723328,1.172420859336853,0.3260227739810943,0.0,0.0,0.7884135246276855,129.01805114746094,108.0,14.27993106842041,-23622.20703125,846.7858276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.376953125,29880.0,0.0,0.0,0.548252284526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358198642730713,1.358216643333435,-1.801116559363436e-05,0.0,0.0005564063321799,0.0,0.0,312.7602844238281,0.0,0.0,0.0,0.7708610892295837,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060682982206344,-2400.395751953125,304.15594482421875,0.6401509046554565,0.1665018498897552,0.1536515653133392,293.4096069335937,297.1499938964844,293.1499938964844,0.0531877130270004,-1519.730224609375,304.1759338378906,0.5283872485160828,0.0968580394983291,0.0971292033791542,293.2279357910156,297.1499938964844,293.1499938964844,0.4729430079460144,-6111.13671875,304.1632995605469,0.9559552669525146,0.5568880438804626,0.3909559845924377,293.2339782714844,297.1499938964844,293.1499938964844,0.5784134268760681,-9657.044921875,304.1982421875,0.9990000128746032,0.6728531718254089,0.6161310076713562,293.16290283203125,297.1499938964844,293.1499938964844,0.0320750996470451,-5482.45751953125,304.15234375,0.4771644473075866,0.0738488435745239,0.3510350584983825,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,292.277587890625,291.2266540527344,1.0,0.4209395945072174,0.5938680171966553,0.5938680171966553,1.0,1.0,-1.9311659336090088,0.7687374949455261,1.1624284982681274,0.3236958980560303,0.0,0.0,0.7816128134727478,125.7762451171875,108.0,27.185396194458008,-23458.29296875,822.5375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.951171875,28800.0,0.0,0.0,0.544884443283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439929485321045,1.3440107107162476,-1.779560807335656e-05,0.0,0.0005529884365387,0.0,0.0,304.98876953125,0.0,0.0,0.0,0.7492539286613464,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.105772316455841,-2395.251220703125,304.1553955078125,0.641651451587677,0.1660774052143097,0.1531977653503418,293.4071960449219,297.1499938964844,293.1499938964844,0.0507981441915035,-1478.00146484375,304.1755676269531,0.5244976878166199,0.0940412580966949,0.0943843647837638,293.22760009765625,297.1499938964844,293.1499938964844,0.4722658991813659,-6104.892578125,304.1620788574219,0.9588319659233092,0.5559624433517456,0.3902603089809418,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976689338684,-9568.90625,304.2013854980469,0.9990000128746032,0.6743618249893188,0.6098456382751465,293.1622009277344,297.1499938964844,293.1499938964844,0.032029952853918,-5479.4921875,304.1520080566406,0.4788896441459656,0.0738242641091346,0.3505547940731048,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,292.2727355957031,291.2139587402344,1.0,0.4176661074161529,0.5952914357185364,0.5952914357185364,1.0,1.0,-1.918362021446228,0.7641569375991821,1.154205083847046,0.322002112865448,0.0,0.0,0.777998685836792,123.4103546142578,111.0,-3.4331629276275635,-23230.328125,803.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.509765625,28800.0,0.0,0.0,0.5412883758544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309656023979187,1.3096730709075928,-1.7048383597284555e-05,0.0,0.0005493389326147,0.0,0.0,283.990966796875,0.0,0.0,0.0,0.7463721036911011,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050203591585159,-2381.580810546875,304.15484619140625,0.6431726813316345,0.1652360707521438,0.1523453146219253,293.4027709960937,297.1499938964844,293.1499938964844,0.0458928160369396,-1392.9739990234375,304.1752319335937,0.5150888562202454,0.0884261429309845,0.0889659449458122,293.22711181640625,297.1499938964844,293.1499938964844,0.4700759947299957,-6082.8681640625,304.1617431640625,0.9619869589805604,0.5540964007377625,0.3889023661613464,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597170829773,-9444.0419921875,304.2000732421875,0.9990000128746032,0.67742520570755,0.6020169854164124,293.1610412597656,297.1499938964844,293.1499938964844,0.0318791642785072,-5466.77099609375,304.1515808105469,0.4809148907661438,0.073748342692852,0.3497877418994903,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,292.2648010253906,291.216064453125,1.0,0.413158506155014,0.5979340672492981,0.5979340672492981,1.0,1.0,-1.898874402046204,0.7575207948684692,1.1413536071777344,0.3197860717773437,0.0,0.0,0.7693790793418884,120.41392517089844,114.0,2.039149045944214,-23011.271484375,778.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.62109375,28800.0,0.0,0.0,0.5339681506156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835713624954224,1.28358793258667,-1.6586534911766648e-05,0.0,0.0005419098306447,0.0,0.0,269.80682373046875,0.0,0.0,0.0,0.7340863943099976,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050203591585159,-2381.580810546875,304.15484619140625,0.6431726813316345,0.1652360707521438,0.1523453146219253,293.4027709960937,297.1499938964844,293.1499938964844,0.0458928160369396,-1392.9739990234375,304.1752319335937,0.5150888562202454,0.0884261429309845,0.0889659449458122,293.22711181640625,297.1499938964844,293.1499938964844,0.4700759947299957,-6082.8681640625,304.1617431640625,0.9619869589805604,0.5540964007377625,0.3889023661613464,293.19696044921875,297.1499938964844,293.1499938964844,0.5621597170829773,-9444.0419921875,304.2000732421875,0.9990000128746032,0.67742520570755,0.6020169854164124,293.1610412597656,297.1499938964844,293.1499938964844,0.0318791642785072,-5466.77099609375,304.1515808105469,0.4809148907661438,0.073748342692852,0.3497877418994903,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,292.2648010253906,291.216064453125,1.0,0.413158506155014,0.5979340672492981,0.5979340672492981,1.0,1.0,-1.898874402046204,0.7575207948684692,1.1413536071777344,0.3197860717773437,0.0,0.0,0.7693790793418884,120.41392517089844,114.0,2.039149045944214,-23011.271484375,778.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,29103.62109375,28800.0,0.0,0.0,0.5339681506156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835713624954224,1.28358793258667,-1.6586534911766648e-05,0.0,0.0005419098306447,0.0,0.0,269.80682373046875,0.0,0.0,0.0,0.7340863943099976,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044141426682472,-2370.694091796875,304.1542358398437,0.6431531310081482,0.1644267439842224,0.1515749990940094,293.3986511230469,297.1499938964844,293.1499938964844,0.041068498045206,-1310.358154296875,304.17486572265625,0.5042692422866821,0.0828572139143943,0.0836472064256668,293.2268371582031,297.1499938964844,293.1499938964844,0.4682500958442688,-6064.80029296875,304.1608581542969,0.9624952673912048,0.5522006154060364,0.3875668346881866,293.1806030273437,297.1499938964844,293.1499938964844,0.5579156875610352,-9395.060546875,304.1903076171875,0.9990000128746032,0.6795704364776611,0.5990293622016907,293.16033935546875,297.1499938964844,293.1499938964844,0.0317736566066741,-5458.4072265625,304.1512451171875,0.4814595580101013,0.0736119896173477,0.3490750789642334,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,292.25982666015625,291.2086486816406,1.0,0.41071417927742,0.6003559231758118,0.6003559231758118,1.0,1.0,-1.885512113571167,0.7534019947052002,1.1321101188659668,0.3187271058559418,0.0,0.0,0.7617287635803223,119.14302825927734,117.0,-8.712129592895508,-22819.4375,763.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.060546875,27720.0,0.0,0.0,0.5268248319625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596518993377686,1.2596681118011477,-1.6204790881602094e-05,0.0,0.0005346602411009,0.0,0.0,257.6364440917969,0.0,0.0,0.0,0.7082384824752808,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044141426682472,-2370.694091796875,304.1542358398437,0.6431531310081482,0.1644267439842224,0.1515749990940094,293.3986511230469,297.1499938964844,293.1499938964844,0.041068498045206,-1310.358154296875,304.17486572265625,0.5042692422866821,0.0828572139143943,0.0836472064256668,293.2268371582031,297.1499938964844,293.1499938964844,0.4682500958442688,-6064.80029296875,304.1608581542969,0.9624952673912048,0.5522006154060364,0.3875668346881866,293.1806030273437,297.1499938964844,293.1499938964844,0.5579156875610352,-9395.060546875,304.1903076171875,0.9990000128746032,0.6795704364776611,0.5990293622016907,293.16033935546875,297.1499938964844,293.1499938964844,0.0317736566066741,-5458.4072265625,304.1512451171875,0.4814595580101013,0.0736119896173477,0.3490750789642334,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,292.25982666015625,291.2086486816406,1.0,0.41071417927742,0.6003559231758118,0.6003559231758118,1.0,1.0,-1.885512113571167,0.7534019947052002,1.1321101188659668,0.3187271058559418,0.0,0.0,0.7617287635803223,119.14302825927734,117.0,-8.712129592895508,-22819.4375,763.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.060546875,27720.0,0.0,0.0,0.5268248319625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596518993377686,1.2596681118011477,-1.6204790881602094e-05,0.0,0.0005346602411009,0.0,0.0,257.6364440917969,0.0,0.0,0.0,0.7082384824752808,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041817441582679,-2367.19873046875,304.1532592773437,0.6420407891273499,0.1636645197868347,0.1508856862783432,293.3947448730469,297.1499938964844,293.1499938964844,0.0364905446767807,-1232.4251708984375,304.1742248535156,0.4926255643367767,0.0773525461554527,0.0784284770488739,293.2265319824219,297.1499938964844,293.1499938964844,0.4678534269332886,-6062.203125,304.15802001953125,0.9611106514930724,0.5503138303756714,0.3862638771533966,293.1729736328125,297.1499938964844,293.1499938964844,0.5591151118278503,-9421.15625,304.1749572753906,0.9990000128746032,0.6803625822067261,0.5995111465454102,293.1600646972656,297.1499938964844,293.1499938964844,0.031789444386959,-5462.59521484375,304.1508178710937,0.4808720350265503,0.0734044313430786,0.3482517004013061,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,292.2567749023437,291.167724609375,1.0,0.4097372889518738,0.6025910973548889,0.6025910973548889,1.0,1.0,-1.8764406442642207,0.7510233521461487,1.1254173517227173,0.3184495568275451,0.0,0.0,0.7623090147972107,119.08776092529295,120.0,-35.059776306152344,-22614.701171875,755.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40625,27720.0,0.0,0.0,0.5198054313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363845825195,1.230379343032837,-1.5493351384066045e-05,0.0,0.0005275364383123,0.0,0.0,240.45201110839844,0.0,0.0,0.0,0.7072596549987793,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041817441582679,-2367.19873046875,304.1532592773437,0.6420407891273499,0.1636645197868347,0.1508856862783432,293.3947448730469,297.1499938964844,293.1499938964844,0.0364905446767807,-1232.4251708984375,304.1742248535156,0.4926255643367767,0.0773525461554527,0.0784284770488739,293.2265319824219,297.1499938964844,293.1499938964844,0.4678534269332886,-6062.203125,304.15802001953125,0.9611106514930724,0.5503138303756714,0.3862638771533966,293.1729736328125,297.1499938964844,293.1499938964844,0.5591151118278503,-9421.15625,304.1749572753906,0.9990000128746032,0.6803625822067261,0.5995111465454102,293.1600646972656,297.1499938964844,293.1499938964844,0.031789444386959,-5462.59521484375,304.1508178710937,0.4808720350265503,0.0734044313430786,0.3482517004013061,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,292.2567749023437,291.167724609375,1.0,0.4097372889518738,0.6025910973548889,0.6025910973548889,1.0,1.0,-1.8764406442642207,0.7510233521461487,1.1254173517227173,0.3184495568275451,0.0,0.0,0.7623090147972107,119.08776092529295,120.0,-35.059776306152344,-22614.701171875,755.6046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40625,27720.0,0.0,0.0,0.5198054313659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230363845825195,1.230379343032837,-1.5493351384066045e-05,0.0,0.0005275364383123,0.0,0.0,240.45201110839844,0.0,0.0,0.0,0.7072596549987793,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037751883268356,-2360.02392578125,304.15283203125,0.6401829719543457,0.1629526317119598,0.1502711772918701,293.3908996582031,297.1499938964844,293.1499938964844,0.0319432541728019,-1153.2557373046875,304.1737060546875,0.4796854555606842,0.0719303637742996,0.0733144804835319,293.2264404296875,297.1499938964844,293.1499938964844,0.4664562940597534,-6048.2685546875,304.1576538085937,0.9583273530006408,0.5483958721160889,0.3849718272686004,293.1741638183594,297.1499938964844,293.1499938964844,0.5620390772819519,-9468.4140625,304.1617736816406,0.9990000128746032,0.6795567870140076,0.602481484413147,293.1601257324219,297.1499938964844,293.1499938964844,0.0316703245043754,-5453.47802734375,304.1507568359375,0.479426622390747,0.0731373876333236,0.3472980558872223,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,292.255126953125,291.153564453125,1.0,0.4098149836063385,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.87043046951294,0.7498729228973389,1.1205575466156006,0.3187120258808136,0.0,0.0,0.7625412940979004,119.90428924560548,123.0,-25.620830535888672,-22522.380859375,753.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.458984375,27720.0,0.0,0.0,0.513575553894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277356386184692,1.2277510166168213,-1.5427445759996772e-05,0.0,0.0005212138639762,0.0,0.0,238.9167938232422,0.0,0.0,0.0,0.7059164047241211,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037751883268356,-2360.02392578125,304.15283203125,0.6401829719543457,0.1629526317119598,0.1502711772918701,293.3908996582031,297.1499938964844,293.1499938964844,0.0319432541728019,-1153.2557373046875,304.1737060546875,0.4796854555606842,0.0719303637742996,0.0733144804835319,293.2264404296875,297.1499938964844,293.1499938964844,0.4664562940597534,-6048.2685546875,304.1576538085937,0.9583273530006408,0.5483958721160889,0.3849718272686004,293.1741638183594,297.1499938964844,293.1499938964844,0.5620390772819519,-9468.4140625,304.1617736816406,0.9990000128746032,0.6795567870140076,0.602481484413147,293.1601257324219,297.1499938964844,293.1499938964844,0.0316703245043754,-5453.47802734375,304.1507568359375,0.479426622390747,0.0731373876333236,0.3472980558872223,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,292.255126953125,291.153564453125,1.0,0.4098149836063385,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.87043046951294,0.7498729228973389,1.1205575466156006,0.3187120258808136,0.0,0.0,0.7625412940979004,119.90428924560548,123.0,-25.620830535888672,-22522.380859375,753.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197631835937,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.458984375,27720.0,0.0,0.0,0.513575553894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277356386184692,1.2277510166168213,-1.5427445759996772e-05,0.0,0.0005212138639762,0.0,0.0,238.9167938232422,0.0,0.0,0.0,0.7059164047241211,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036112084984779,-2357.1845703125,304.1526184082031,0.6390613913536072,0.1626170724630355,0.1499902009963989,293.38897705078125,297.1499938964844,293.1499938964844,0.0297819320112466,-1114.5240478515625,304.17333984375,0.4718967974185943,0.0692568570375442,0.0707999393343925,293.2264404296875,297.1499938964844,293.1499938964844,0.4658326208591461,-6042.10302734375,304.15740966796875,0.9565278887748718,0.5474277138710022,0.3843239843845367,293.177734375,297.1499938964844,293.1499938964844,0.5644515752792358,-9504.46484375,304.1552429199219,0.9990000128746032,0.6785514950752258,0.604664146900177,293.1602783203125,297.1499938964844,293.1499938964844,0.031609296798706,-5448.9169921875,304.1507263183594,0.4784435629844665,0.0729838833212852,0.3467707335948944,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,292.2547912597656,291.1446533203125,1.0,0.4101510643959045,0.6056738495826721,0.6056738495826721,1.0,1.0,-1.8682827949523928,0.749640941619873,1.1186418533325195,0.3189926445484161,0.0,0.0,0.7637059092521667,120.55960083007812,123.0,-25.42963409423828,-22480.3515625,753.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76666259765625,310.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27700.744140625,26640.0,0.0,0.0,0.5108190178871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289749383926392,1.2289904356002808,-1.5436275134561583e-05,0.0,0.0005184164037927,0.0,0.0,239.39227294921875,0.0,0.0,0.0,0.6914748549461365,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036481857299804,-2358.395751953125,304.1520690917969,0.637849748134613,0.1622962951660156,0.1497263312339782,293.38702392578125,297.1499938964844,293.1499938964844,0.0274218879640102,-1074.743408203125,304.17340087890625,0.4621595442295074,0.0666118785738945,0.0683155059814453,293.2264099121094,297.1499938964844,293.1499938964844,0.4660393297672272,-6045.119140625,304.1556396484375,0.9545130133628844,0.546463131904602,0.3836781084537506,293.1829833984375,297.1499938964844,293.1499938964844,0.5683245062828064,-9560.7236328125,304.147216796875,0.9990000128746032,0.6771718859672546,0.6072097420692444,293.1604309082031,297.1499938964844,293.1499938964844,0.0316290184855461,-5452.669921875,304.1505432128906,0.477311372756958,0.0728189498186111,0.3462108969688415,291.1168518066406,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,292.2548522949219,291.1131896972656,1.0,0.4106440544128418,0.6066515445709229,0.6066515445709229,1.0,1.0,-1.8665910959243768,0.7495926022529602,1.116998553276062,0.3193531930446625,0.0,0.0,0.7686244249343872,121.3457489013672,126.0,-54.83005905151367,-22362.07421875,754.894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134704589844,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.31640625,26640.0,0.0,0.0,0.5081705451011658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214725375175476,1.2147403955459597,-1.5011238247097936e-05,0.0,0.0005157284904271,0.0,0.0,230.3998870849609,0.0,0.0,0.0,0.6975768804550171,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034056171774864,-2354.268798828125,304.1517944335937,0.6352442502975464,0.1616984158754348,0.1492495387792587,293.3829650878906,297.1499938964844,293.1499938964844,0.0238816458731889,-1002.4398803710938,304.1716003417969,0.4408864378929138,0.0614275634288787,0.0634506940841674,293.2264099121094,297.1499938964844,293.1499938964844,0.4649177193641662,-6033.80419921875,304.1557006835937,0.9499721527099608,0.5445279479026794,0.3823997378349304,293.1978759765625,297.1499938964844,293.1499938964844,0.5753918886184692,-9660.498046875,304.1365051269531,0.9990000128746032,0.6733298897743225,0.613153874874115,293.1609191894531,297.1499938964844,293.1499938964844,0.0314847268164157,-5441.7060546875,304.1506042480469,0.4746514856815338,0.0724601745605468,0.345009297132492,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,292.2563781738281,291.095703125,1.0,0.4120088517665863,0.6085675954818726,0.6085675954818726,1.0,1.0,-1.864335894584656,0.7499586343765259,1.1143771409988403,0.320279598236084,0.0,0.0,0.7775803208351135,123.23374938964844,129.0,-29.660175323486328,-22345.365234375,759.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.37890625,26640.0,0.0,0.0,0.5037211179733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233306050300598,1.233321189880371,-1.5218942280625924e-05,0.0,0.0005112129147164,0.0,0.0,238.2840576171875,0.0,0.0,0.0,0.7055355906486511,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034056171774864,-2354.268798828125,304.1517944335937,0.6352442502975464,0.1616984158754348,0.1492495387792587,293.3829650878906,297.1499938964844,293.1499938964844,0.0238816458731889,-1002.4398803710938,304.1716003417969,0.4408864378929138,0.0614275634288787,0.0634506940841674,293.2264099121094,297.1499938964844,293.1499938964844,0.4649177193641662,-6033.80419921875,304.1557006835937,0.9499721527099608,0.5445279479026794,0.3823997378349304,293.1978759765625,297.1499938964844,293.1499938964844,0.5753918886184692,-9660.498046875,304.1365051269531,0.9990000128746032,0.6733298897743225,0.613153874874115,293.1609191894531,297.1499938964844,293.1499938964844,0.0314847268164157,-5441.7060546875,304.1506042480469,0.4746514856815338,0.0724601745605468,0.345009297132492,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,292.2563781738281,291.095703125,1.0,0.4120088517665863,0.6085675954818726,0.6085675954818726,1.0,1.0,-1.864335894584656,0.7499586343765259,1.1143771409988403,0.320279598236084,0.0,0.0,0.7775803208351135,123.23374938964844,129.0,-29.660175323486328,-22345.365234375,759.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.37890625,26640.0,0.0,0.0,0.5037211179733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233306050300598,1.233321189880371,-1.5218942280625924e-05,0.0,0.0005112129147164,0.0,0.0,238.2840576171875,0.0,0.0,0.0,0.7055355906486511,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031567528843879,-2349.917724609375,304.151611328125,0.6324942111968994,0.1611581742763519,0.1488351821899414,293.37847900390625,297.1499938964844,293.1499938964844,0.0204426925629377,-929.0479125976562,304.17010498046875,0.4216800928115845,0.0564341470599174,0.0587602518498897,293.2265930175781,297.1499938964844,293.1499938964844,0.4634990990161896,-6019.29052734375,304.1561584472656,0.9448865056037904,0.5425598621368408,0.3811066150665283,293.2172241210937,297.1499938964844,293.1499938964844,0.5833385586738586,-9770.2412109375,304.1278076171875,0.9990000128746032,0.6681968569755554,0.6199457049369812,293.1615600585937,297.1499938964844,293.1499938964844,0.0312855802476406,-5425.61669921875,304.1507568359375,0.4714684188365936,0.07205331325531,0.3436609804630279,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,292.2601013183594,291.08331298828125,1.0,0.413752794265747,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.8631892204284668,0.7507944703102112,1.1123948097229004,0.3214212357997894,0.0,0.0,0.7871658205986023,125.44677734375,132.0,-21.0590763092041,-22316.001953125,765.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26390.810546875,25560.0,0.0,0.0,0.5005378723144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552646398544312,1.2552801370620728,-1.5536626960965805e-05,0.0,0.0005079822731204,0.0,0.0,248.63330078125,0.0,0.0,0.0,0.7005541324615479,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031567528843879,-2349.917724609375,304.151611328125,0.6324942111968994,0.1611581742763519,0.1488351821899414,293.37847900390625,297.1499938964844,293.1499938964844,0.0204426925629377,-929.0479125976562,304.17010498046875,0.4216800928115845,0.0564341470599174,0.0587602518498897,293.2265930175781,297.1499938964844,293.1499938964844,0.4634990990161896,-6019.29052734375,304.1561584472656,0.9448865056037904,0.5425598621368408,0.3811066150665283,293.2172241210937,297.1499938964844,293.1499938964844,0.5833385586738586,-9770.2412109375,304.1278076171875,0.9990000128746032,0.6681968569755554,0.6199457049369812,293.1615600585937,297.1499938964844,293.1499938964844,0.0312855802476406,-5425.61669921875,304.1507568359375,0.4714684188365936,0.07205331325531,0.3436609804630279,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,292.2601013183594,291.08331298828125,1.0,0.413752794265747,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.8631892204284668,0.7507944703102112,1.1123948097229004,0.3214212357997894,0.0,0.0,0.7871658205986023,125.44677734375,132.0,-21.0590763092041,-22316.001953125,765.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551330566406,310.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,26390.810546875,25560.0,0.0,0.0,0.5005378723144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552646398544312,1.2552801370620728,-1.5536626960965805e-05,0.0,0.0005079822731204,0.0,0.0,248.63330078125,0.0,0.0,0.0,0.7005541324615479,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031941846013069,-2351.264892578125,304.1510314941406,0.6296484470367432,0.1606816798448562,0.1484860479831695,293.3734130859375,297.1499938964844,293.1499938964844,0.01757737621665,-861.1273803710938,304.1681823730469,0.4049402475357055,0.0516757927834987,0.0543112456798553,293.2266540527344,297.1499938964844,293.1499938964844,0.4631187617778778,-6016.19873046875,304.15484619140625,0.9393612146377563,0.5406032204627991,0.3798213601112366,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.267578125,304.11920166015625,0.9990000128746032,0.6620398163795471,0.6269297003746033,293.162353515625,297.1499938964844,293.1499938964844,0.0311606768518686,-5417.64111328125,304.1507263183594,0.4676722884178161,0.0715984553098678,0.3421402871608734,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,292.2660827636719,291.044677734375,1.0,0.4157516062259674,0.6124081015586853,0.6124081015586853,1.0,1.0,-1.862447023391724,0.7518108487129211,1.1106362342834473,0.3226748704910278,0.0,0.0,0.8040972948074341,127.93795776367188,135.0,-35.51898956298828,-22228.5703125,772.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.966796875,25560.0,0.0,0.0,0.4982357621192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265893578529358,1.2659090757369995,-1.5444293239852414e-05,0.0,0.0005056459340266,0.0,0.0,250.91143798828125,0.0,0.0,0.0,0.7177574038505554,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031941846013069,-2351.264892578125,304.1510314941406,0.6296484470367432,0.1606816798448562,0.1484860479831695,293.3734130859375,297.1499938964844,293.1499938964844,0.01757737621665,-861.1273803710938,304.1681823730469,0.4049402475357055,0.0516757927834987,0.0543112456798553,293.2266540527344,297.1499938964844,293.1499938964844,0.4631187617778778,-6016.19873046875,304.15484619140625,0.9393612146377563,0.5406032204627991,0.3798213601112366,293.2392272949219,297.1499938964844,293.1499938964844,0.5931047201156616,-9903.267578125,304.11920166015625,0.9990000128746032,0.6620398163795471,0.6269297003746033,293.162353515625,297.1499938964844,293.1499938964844,0.0311606768518686,-5417.64111328125,304.1507263183594,0.4676722884178161,0.0715984553098678,0.3421402871608734,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,292.2660827636719,291.044677734375,1.0,0.4157516062259674,0.6124081015586853,0.6124081015586853,1.0,1.0,-1.862447023391724,0.7518108487129211,1.1106362342834473,0.3226748704910278,0.0,0.0,0.8040972948074341,127.93795776367188,135.0,-35.51898956298828,-22228.5703125,772.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,309.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.966796875,25560.0,0.0,0.0,0.4982357621192932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265893578529358,1.2659090757369995,-1.5444293239852414e-05,0.0,0.0005056459340266,0.0,0.0,250.91143798828125,0.0,0.0,0.0,0.7177574038505554,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.102919116616249,-2346.074462890625,304.1511535644531,0.6259135603904724,0.1602776050567627,0.1482514142990112,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258862793445,-816.1717529296875,304.1208190917969,0.3928563594818115,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609759747982025,-5993.5439453125,304.1568298339844,0.9318703413009644,0.5386326909065247,0.378574788570404,293.254638671875,297.1499938964844,293.1499938964844,0.5903791189193726,-9857.0400390625,304.13433837890625,0.9943191409111024,0.6566237211227417,0.6236701011657715,293.16314697265625,297.1499938964844,293.1499938964844,0.0308679454028606,-5392.08544921875,304.1509704589844,0.4621427655220032,0.0711241140961647,0.3407370448112488,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,292.2716979980469,291.0538024902344,1.0,0.4174858629703522,0.6148098111152649,0.6148098111152649,1.0,1.0,-1.8519912958145144,0.7487158179283142,1.1032755374908447,0.3220897018909454,0.0,0.0,0.8168455362319946,131.43553161621094,138.0,1.257807970046997,-22161.298828125,775.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.291015625,25560.0,0.0,0.0,0.4969742894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982895374298096,1.2983055114746094,-1.5939529475872405e-05,0.0,0.0005043657147325,0.0,0.0,267.0786437988281,0.0,0.0,0.0,0.7325079441070557,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.102919116616249,-2346.074462890625,304.1511535644531,0.6259135603904724,0.1602776050567627,0.1482514142990112,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258862793445,-816.1717529296875,304.1208190917969,0.3928563594818115,0.050000000745058,0.051742672920227,293.226806640625,297.1499938964844,293.1499938964844,0.4609759747982025,-5993.5439453125,304.1568298339844,0.9318703413009644,0.5386326909065247,0.378574788570404,293.254638671875,297.1499938964844,293.1499938964844,0.5903791189193726,-9857.0400390625,304.13433837890625,0.9943191409111024,0.6566237211227417,0.6236701011657715,293.16314697265625,297.1499938964844,293.1499938964844,0.0308679454028606,-5392.08544921875,304.1509704589844,0.4621427655220032,0.0711241140961647,0.3407370448112488,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,292.2716979980469,291.0538024902344,1.0,0.4174858629703522,0.6148098111152649,0.6148098111152649,1.0,1.0,-1.8519912958145144,0.7487158179283142,1.1032755374908447,0.3220897018909454,0.0,0.0,0.8168455362319946,131.43553161621094,138.0,1.257807970046997,-22161.298828125,775.0711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.291015625,25560.0,0.0,0.0,0.4969742894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982895374298096,1.2983055114746094,-1.5939529475872405e-05,0.0,0.0005043657147325,0.0,0.0,267.0786437988281,0.0,0.0,0.0,0.7325079441070557,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027676686644554,-2343.196533203125,304.1512145996094,0.6242747902870178,0.1600845605134964,0.1481366157531738,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016888260841,-813.7683715820312,304.0784606933594,0.3914931714534759,0.050000000745058,0.0517880357801914,293.2269897460937,297.1499938964844,293.1499938964844,0.4597831964492798,-5981.00244140625,304.1577453613281,0.928508758544922,0.5376241207122803,0.3779290318489074,293.2577514648437,297.1499938964844,293.1499938964844,0.5883796811103821,-9826.59375,304.1407775878906,0.9915909171104432,0.6546843647956848,0.6217259168624878,293.16357421875,297.1499938964844,293.1499938964844,0.0306965168565511,-5377.01123046875,304.1510925292969,0.4594890475273132,0.0708726868033409,0.3399364948272705,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,292.27362060546875,291.05963134765625,1.0,0.418328583240509,0.6159730553627014,0.6159730553627014,1.0,1.0,-1.8478329181671145,0.7476202249526978,1.1002126932144165,0.321974903345108,0.0,0.0,0.8222843408584595,133.0047607421875,138.0,7.7314534187316895,-22125.08984375,776.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25249.685546875,24480.0,0.0,0.0,0.4966213703155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119529485702517,1.3119691610336304,-1.6162299289135262e-05,0.0,0.0005040075629949,0.0,0.0,274.23846435546875,0.0,0.0,0.0,0.7238589525222778,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028077453374862,-2344.207275390625,304.1509094238281,0.6227132678031921,0.1599071025848388,0.1480303108692169,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103186309337,-812.7117919921875,304.03155517578125,0.3902354836463928,0.050000000745058,0.0518515296280384,293.22711181640625,297.1499938964844,293.1499938964844,0.4593868851661682,-5977.37646484375,304.15704345703125,0.9252779483795166,0.5366211533546448,0.3772787153720855,293.2594299316406,297.1499938964844,293.1499938964844,0.5876101851463318,-9814.51953125,304.143798828125,0.988999366760254,0.6529914140701294,0.6200928092002869,293.1640014648437,297.1499938964844,293.1499938964844,0.0306032057851552,-5370.09765625,304.15106201171875,0.4569317698478699,0.0706180930137634,0.3391025960445404,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,292.27545166015625,291.0428771972656,1.0,0.4191716909408569,0.6171259880065918,0.6171259880065918,1.0,1.0,-1.844038009643555,0.7466720342636108,1.0973660945892334,0.3219273686408996,0.0,0.0,0.830509603023529,134.52871704101562,141.0,-18.56441116333008,-22008.240234375,778.3689575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.625,24480.0,0.0,0.0,0.4962764680385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044792413711548,1.304495096206665,-1.5853802324272692e-05,0.0,0.0005036575021222,0.0,0.0,268.10174560546875,0.0,0.0,0.0,0.7330762147903442,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249155402183,-2340.779541015625,304.15093994140625,0.6197448372840881,0.159603476524353,0.1478608101606369,293.380859375,297.1499938964844,293.1499938964844,0.0153436735272407,-807.760986328125,303.9276123046875,0.3877361416816711,0.050000000745058,0.0519760474562644,293.2273254394531,297.1499938964844,293.1499938964844,0.4573024213314056,-5955.6220703125,304.1582336425781,0.9190980195999146,0.5346275568008423,0.3759908378124237,293.2607421875,297.1499938964844,293.1499938964844,0.5847156643867493,-9772.0546875,304.15069580078125,0.98395973443985,0.6499483585357666,0.6172822117805481,293.1648254394531,297.1499938964844,293.1499938964844,0.0302696675062179,-5341.16455078125,304.1512756347656,0.4520161747932434,0.0700981542468071,0.3373777568340301,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,292.2795104980469,291.04864501953125,1.0,0.4208665192127228,0.619426429271698,0.619426429271698,1.0,1.0,-1.8369914293289185,0.7449898719787598,1.0920015573501587,0.321925938129425,0.0,0.0,0.8444133400917053,137.52304077148438,144.0,4.594574928283691,-21975.931640625,782.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.271484375,24480.0,0.0,0.0,0.4959443807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320406675338743,1.332056999206543,-1.6245461665675975e-05,0.0,0.0005033204797655,0.0,0.0,282.0116577148437,0.0,0.0,0.0,0.745564341545105,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249155402183,-2340.779541015625,304.15093994140625,0.6197448372840881,0.159603476524353,0.1478608101606369,293.380859375,297.1499938964844,293.1499938964844,0.0153436735272407,-807.760986328125,303.9276123046875,0.3877361416816711,0.050000000745058,0.0519760474562644,293.2273254394531,297.1499938964844,293.1499938964844,0.4573024213314056,-5955.6220703125,304.1582336425781,0.9190980195999146,0.5346275568008423,0.3759908378124237,293.2607421875,297.1499938964844,293.1499938964844,0.5847156643867493,-9772.0546875,304.15069580078125,0.98395973443985,0.6499483585357666,0.6172822117805481,293.1648254394531,297.1499938964844,293.1499938964844,0.0302696675062179,-5341.16455078125,304.1512756347656,0.4520161747932434,0.0700981542468071,0.3373777568340301,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,292.2795104980469,291.04864501953125,1.0,0.4208665192127228,0.619426429271698,0.619426429271698,1.0,1.0,-1.8369914293289185,0.7449898719787598,1.0920015573501587,0.321925938129425,0.0,0.0,0.8444133400917053,137.52304077148438,144.0,4.594574928283691,-21975.931640625,782.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.271484375,24480.0,0.0,0.0,0.4959443807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320406675338743,1.332056999206543,-1.6245461665675975e-05,0.0,0.0005033204797655,0.0,0.0,282.0116577148437,0.0,0.0,0.0,0.745564341545105,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931056261062,-2336.278076171875,304.1510009765625,0.6168984174728394,0.1593666672706604,0.1477505713701248,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350863113999,-801.4188842773438,303.8131408691406,0.3852991759777069,0.050000000745058,0.0521000921726226,293.2275695800781,297.1499938964844,293.1499938964844,0.4547359645366668,-5928.75048828125,304.1597595214844,0.9131923913955688,0.5326200723648071,0.3746942579746246,293.2611389160156,297.1499938964844,293.1499938964844,0.5812663435935974,-9723.3916015625,304.1561584472656,0.9788800477981568,0.6470626592636108,0.6146807074546814,293.1656494140625,297.1499938964844,293.1499938964844,0.0298771746456623,-5306.25439453125,304.1514892578125,0.4472643435001373,0.0695570707321167,0.3355640470981598,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,292.284423828125,291.0642395019531,1.0,0.4225688576698303,0.6217472553253174,0.6217472553253174,1.0,1.0,-1.830149531364441,0.7433781027793884,1.0867714881896973,0.3219504654407501,0.0,0.0,0.8549684286117554,140.51080322265625,147.0,17.005695343017578,-21934.93359375,785.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,309.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,24217.80859375,23400.0,0.0,0.0,0.4960957169532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562076091766355,1.3562242984771729,-1.6645972209516913e-05,0.0,0.0005034740897826,0.0,0.0,295.25262451171875,0.0,0.0,0.0,0.7418454885482788,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931056261062,-2336.278076171875,304.1510009765625,0.6168984174728394,0.1593666672706604,0.1477505713701248,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350863113999,-801.4188842773438,303.8131408691406,0.3852991759777069,0.050000000745058,0.0521000921726226,293.2275695800781,297.1499938964844,293.1499938964844,0.4547359645366668,-5928.75048828125,304.1597595214844,0.9131923913955688,0.5326200723648071,0.3746942579746246,293.2611389160156,297.1499938964844,293.1499938964844,0.5812663435935974,-9723.3916015625,304.1561584472656,0.9788800477981568,0.6470626592636108,0.6146807074546814,293.1656494140625,297.1499938964844,293.1499938964844,0.0298771746456623,-5306.25439453125,304.1514892578125,0.4472643435001373,0.0695570707321167,0.3355640470981598,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,292.284423828125,291.0642395019531,1.0,0.4225688576698303,0.6217472553253174,0.6217472553253174,1.0,1.0,-1.830149531364441,0.7433781027793884,1.0867714881896973,0.3219504654407501,0.0,0.0,0.8549684286117554,140.51080322265625,147.0,17.005695343017578,-21934.93359375,785.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,309.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,24217.80859375,23400.0,0.0,0.0,0.4960957169532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562076091766355,1.3562242984771729,-1.6645972209516913e-05,0.0,0.0005034740897826,0.0,0.0,295.25262451171875,0.0,0.0,0.0,0.7418454885482788,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102449394762516,-2337.537353515625,304.1506042480469,0.6141518950462341,0.1592050492763519,0.1477061957120895,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507507354021,-796.1727294921875,303.6894226074219,0.3829323649406433,0.050000000745058,0.0522242411971092,293.2276611328125,297.1499938964844,293.1499938964844,0.453184574842453,-5913.23828125,304.1591491699219,0.9076184630393982,0.5306339263916016,0.3734058737754822,293.260986328125,297.1499938964844,293.1499938964844,0.5790548920631409,-9693.4296875,304.1578369140625,0.9737149477005004,0.6442743539810181,0.6121749877929688,293.1664733886719,297.1499938964844,293.1499938964844,0.0295704156160354,-5280.5029296875,304.1515197753906,0.4426500797271728,0.0689922124147415,0.3336444497108459,291.0518798828125,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,292.2899475097656,291.052734375,1.0,0.4242744147777557,0.6240887641906738,0.6240887641906738,1.0,1.0,-1.8233846426010127,0.7417798638343811,1.0816047191619873,0.3219701945781708,0.0,0.0,0.8690261840820312,143.50367736816406,150.0,0.3915821611881256,-21817.720703125,789.6473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,309.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,23233.943359375,23400.0,0.0,0.0,0.4962227344512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545721769332886,1.3545886278152466,-1.63965505635133e-05,0.0,0.0005036029615439,0.0,0.0,291.6158447265625,0.0,0.0,0.0,0.753594160079956,4.0,0.0,1.0
