time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102449394762516,-2337.537353515625,304.1506042480469,0.6141518950462341,0.1592050492763519,0.1477061957120895,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507507354021,-796.1727294921875,303.6894226074219,0.3829323649406433,0.050000000745058,0.0522242411971092,293.2276611328125,297.1499938964844,293.1499938964844,0.453184574842453,-5913.23828125,304.1591491699219,0.9076184630393982,0.5306339263916016,0.3734058737754822,293.260986328125,297.1499938964844,293.1499938964844,0.5790548920631409,-9693.4296875,304.1578369140625,0.9737149477005004,0.6442743539810181,0.6121749877929688,293.1664733886719,297.1499938964844,293.1499938964844,0.0295704156160354,-5280.5029296875,304.1515197753906,0.4426500797271728,0.0689922124147415,0.3336444497108459,291.0518798828125,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,292.2899475097656,291.052734375,1.0,0.4242744147777557,0.6240887641906738,0.6240887641906738,1.0,1.0,-1.8233846426010127,0.7417798638343811,1.0816047191619873,0.3219701945781708,0.0,0.0,0.8690261840820312,143.50367736816406,150.0,0.3915821611881256,-21817.720703125,789.6473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145446777344,309.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,23233.943359375,23400.0,0.0,0.0,0.4962227344512939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545721769332886,1.3545886278152466,-1.63965505635133e-05,0.0,0.0005036029615439,0.0,0.0,291.6158447265625,0.0,0.0,0.0,0.753594160079956,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912934422493,-2334.330078125,304.1506652832031,0.611478865146637,0.1591059416532516,0.1477221995592117,293.42022705078125,297.1499938964844,293.1499938964844,0.01441250462085,-788.5963134765625,303.5599365234375,0.3806300759315491,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504725039005279,-5884.8193359375,304.1606140136719,0.9024356603622437,0.5286419987678528,0.3721219599246979,293.2607116699219,297.1499938964844,293.1499938964844,0.5753591060638428,-9642.8115234375,304.161376953125,0.9684566855430604,0.6415188908576965,0.6097196340560913,293.16729736328125,297.1499938964844,293.1499938964844,0.0291485302150249,-5240.90380859375,304.1517028808594,0.4381801784038543,0.068406842648983,0.3316297531127929,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,292.2960510253906,291.0725402832031,1.0,0.4259797632694244,0.6264506578445435,0.6264506578445435,1.0,1.0,-1.816644310951233,0.740170955657959,1.076473355293274,0.3219731450080871,0.0,0.0,0.8783549070358276,146.50506591796875,153.0,20.492895126342773,-21796.03125,793.4728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,309.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23200.130859375,23400.0,0.0,0.0,0.4965220689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373483180999756,1.373499870300293,-1.6702186258044094e-05,0.0,0.0005039068055339,0.0,0.0,302.0663757324219,0.0,0.0,0.0,0.7623493075370789,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912934422493,-2334.330078125,304.1506652832031,0.611478865146637,0.1591059416532516,0.1477221995592117,293.42022705078125,297.1499938964844,293.1499938964844,0.01441250462085,-788.5963134765625,303.5599365234375,0.3806300759315491,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504725039005279,-5884.8193359375,304.1606140136719,0.9024356603622437,0.5286419987678528,0.3721219599246979,293.2607116699219,297.1499938964844,293.1499938964844,0.5753591060638428,-9642.8115234375,304.161376953125,0.9684566855430604,0.6415188908576965,0.6097196340560913,293.16729736328125,297.1499938964844,293.1499938964844,0.0291485302150249,-5240.90380859375,304.1517028808594,0.4381801784038543,0.068406842648983,0.3316297531127929,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,292.2960510253906,291.0725402832031,1.0,0.4259797632694244,0.6264506578445435,0.6264506578445435,1.0,1.0,-1.816644310951233,0.740170955657959,1.076473355293274,0.3219731450080871,0.0,0.0,0.8783549070358276,146.50506591796875,153.0,20.492895126342773,-21796.03125,793.4728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,309.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,23200.130859375,23400.0,0.0,0.0,0.4965220689773559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373483180999756,1.373499870300293,-1.6702186258044094e-05,0.0,0.0005039068055339,0.0,0.0,302.0663757324219,0.0,0.0,0.0,0.7623493075370789,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.102214440703392,-2332.744873046875,304.1506652832031,0.6101645827293396,0.1590772569179535,0.1477494537830352,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394341528415,-784.5630493164062,303.4931030273437,0.3795017600059509,0.050000000745058,0.0524110533297061,293.22784423828125,297.1499938964844,293.1499938964844,0.4490405321121216,-5869.837890625,304.1612854003906,0.899951696395874,0.5276427865028381,0.3714766502380371,293.26055908203125,297.1499938964844,293.1499938964844,0.5734020471572876,-9616.2490234375,304.1628723144531,0.9657901525497437,0.6401477456092834,0.608497142791748,293.167724609375,297.1499938964844,293.1499938964844,0.0287362169474363,-5221.5869140625,304.15216064453125,0.4360022842884063,0.0681070238351821,0.3305911421775818,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,292.2992858886719,291.0838928222656,1.0,0.4268305599689483,0.6276388764381409,0.6276388764381409,1.0,1.0,-1.813262104988098,0.7393527030944824,1.0739094018936155,0.3219628930091858,0.0,0.0,0.8817285895347595,148.00955200195312,153.0,25.700096130371094,-21781.125,795.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018737792969,309.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.326171875,22320.0,0.0,0.0,0.4967198073863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811612129211426,1.3811780214309692,-1.683586378931068e-05,0.0,0.000504107447341,0.0,0.0,306.4897766113281,0.0,0.0,0.0,0.750958263874054,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023152917623519,-2334.766845703125,304.1503601074219,0.6088781952857971,0.1590625792741775,0.1477889716625213,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904281288385,-781.5797119140625,303.42388916015625,0.3783897757530212,0.050000000745058,0.0524734482169151,293.2278747558594,297.1499938964844,293.1499938964844,0.4483286142349243,-5862.9453125,304.1604919433594,0.8974974155426025,0.5266503095626831,0.3708322644233703,293.2603454589844,297.1499938964844,293.1499938964844,0.5723373293876648,-9602.6865234375,304.16241455078125,0.9631066918373108,0.6387912034988403,0.6072821617126465,293.1681213378906,297.1499938964844,293.1499938964844,0.0287136100232601,-5212.1240234375,304.15191650390625,0.4338664710521698,0.0678036585450172,0.329534649848938,291.0755310058594,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,292.3026123046875,291.07427978515625,1.0,0.42767995595932,0.6288296580314636,0.6288296580314636,1.0,1.0,-1.8098833560943604,0.7385292053222656,1.0713541507720947,0.3219456672668457,0.0,0.0,0.8871829509735107,149.51478576660156,156.0,-0.3523006737232208,-21680.32421875,797.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.978515625,22320.0,0.0,0.0,0.4967848360538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646140098571775,1.3646304607391355,-1.638145295146387e-05,0.0,0.0005041734548285,0.0,0.0,294.944580078125,0.0,0.0,0.0,0.7558736801147461,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023011654615402,-2334.321044921875,304.1502685546875,0.6063960790634155,0.1590738147497177,0.1479056030511856,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541694566607,-773.653564453125,303.2829284667969,0.3762162327766418,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458729028701782,-5837.43994140625,304.1611633300781,0.8926936388015747,0.5246800780296326,0.3695595562458038,293.2597351074219,297.1499938964844,293.1499938964844,0.5689195394515991,-9556.8662109375,304.1640319824219,0.957716703414917,0.6361148357391357,0.6048968434333801,293.1689147949219,297.1499938964844,293.1499938964844,0.0280318167060613,-5172.53857421875,304.1522827148437,0.4297181367874145,0.0671837702393531,0.327360600233078,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,292.3094177246094,291.0885314941406,1.0,0.4293754398822784,0.631213903427124,0.631213903427124,1.0,1.0,-1.8031703233718872,0.7368790507316589,1.066291332244873,0.3218954205513,0.0,0.0,0.8952552080154419,152.5245361328125,159.0,18.336158752441406,-21662.9765625,801.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22218.232421875,22320.0,0.0,0.0,0.4968149662017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746792078018188,1.3746956586837769,-1.650008744036313e-05,0.0,0.0005042040720582,0.0,0.0,299.9752197265625,0.0,0.0,0.0,0.7603273391723633,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023011654615402,-2334.321044921875,304.1502685546875,0.6063960790634155,0.1590738147497177,0.1479056030511856,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541694566607,-773.653564453125,303.2829284667969,0.3762162327766418,0.050000000745058,0.0525981485843658,293.2278747558594,297.1499938964844,293.1499938964844,0.4458729028701782,-5837.43994140625,304.1611633300781,0.8926936388015747,0.5246800780296326,0.3695595562458038,293.2597351074219,297.1499938964844,293.1499938964844,0.5689195394515991,-9556.8662109375,304.1640319824219,0.957716703414917,0.6361148357391357,0.6048968434333801,293.1689147949219,297.1499938964844,293.1499938964844,0.0280318167060613,-5172.53857421875,304.1522827148437,0.4297181367874145,0.0671837702393531,0.327360600233078,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,292.3094177246094,291.0885314941406,1.0,0.4293754398822784,0.631213903427124,0.631213903427124,1.0,1.0,-1.8031703233718872,0.7368790507316589,1.066291332244873,0.3218954205513,0.0,0.0,0.8952552080154419,152.5245361328125,159.0,18.336158752441406,-21662.9765625,801.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22218.232421875,22320.0,0.0,0.0,0.4968149662017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746792078018188,1.3746956586837769,-1.650008744036313e-05,0.0,0.0005042040720582,0.0,0.0,299.9752197265625,0.0,0.0,0.0,0.7603273391723633,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022021472454071,-2332.107666015625,304.1503601074219,0.6040002703666687,0.1591099947690963,0.1480536311864853,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005434811115,-764.603271484375,303.1382141113281,0.3741021454334259,0.050000000745058,0.0527230836451053,293.2279052734375,297.1499938964844,293.1499938964844,0.4429123103618622,-5806.43603515625,304.162353515625,0.8879966139793396,0.5226989388465881,0.3682813048362732,293.2592163085937,297.1499938964844,293.1499938964844,0.5648584961891174,-9502.27734375,304.1661071777344,0.9522761702537536,0.6334444880485535,0.6025216579437256,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255812495946,-5122.130859375,304.1521911621094,0.42574143409729,0.0665525570511818,0.3251329660415649,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,292.31597900390625,291.1141662597656,1.0,0.4310633242130279,0.6335839033126831,0.6335839033126831,1.0,1.0,-1.7964365482330322,0.735178530216217,1.06125807762146,0.3217960894107818,0.0,0.0,0.898594319820404,155.540283203125,162.0,30.898414611816406,-21641.201171875,804.8102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.291015625,21240.0,0.0,0.0,0.4968146085739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38266921043396,1.3826857805252075,-1.6638861779938452e-05,0.0,0.0005042036646045,0.0,0.0,304.5646667480469,0.0,0.0,0.0,0.7490484714508057,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022021472454071,-2332.107666015625,304.1503601074219,0.6040002703666687,0.1591099947690963,0.1480536311864853,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005434811115,-764.603271484375,303.1382141113281,0.3741021454334259,0.050000000745058,0.0527230836451053,293.2279052734375,297.1499938964844,293.1499938964844,0.4429123103618622,-5806.43603515625,304.162353515625,0.8879966139793396,0.5226989388465881,0.3682813048362732,293.2592163085937,297.1499938964844,293.1499938964844,0.5648584961891174,-9502.27734375,304.1661071777344,0.9522761702537536,0.6334444880485535,0.6025216579437256,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255812495946,-5122.130859375,304.1521911621094,0.42574143409729,0.0665525570511818,0.3251329660415649,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,292.31597900390625,291.1141662597656,1.0,0.4310633242130279,0.6335839033126831,0.6335839033126831,1.0,1.0,-1.7964365482330322,0.735178530216217,1.06125807762146,0.3217960894107818,0.0,0.0,0.898594319820404,155.540283203125,162.0,30.898414611816406,-21641.201171875,804.8102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.291015625,21240.0,0.0,0.0,0.4968146085739136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38266921043396,1.3826857805252075,-1.6638861779938452e-05,0.0,0.0005042036646045,0.0,0.0,304.5646667480469,0.0,0.0,0.0,0.7490484714508057,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817732930183,-2335.532470703125,304.14996337890625,0.6016794443130493,0.1591745913028717,0.1482219249010086,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830779671669,-756.9835205078125,302.98651123046875,0.3720496296882629,0.050000000745058,0.0528480075299739,293.22784423828125,297.1499938964844,293.1499938964844,0.441080778837204,-5788.07470703125,304.1613464355469,0.8834256529808044,0.5207421183586121,0.3670125603675842,293.25848388671875,297.1499938964844,293.1499938964844,0.5622054934501648,-9468.11328125,304.16522216796875,0.946829617023468,0.6308226585388184,0.6001794338226318,293.1703491210937,297.1499938964844,293.1499938964844,0.0273335725069046,-5088.0478515625,304.1519470214844,0.4219370186328888,0.0659112334251403,0.3228578865528106,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,292.3226623535156,291.1091003417969,1.0,0.4327430725097656,0.6358814835548401,0.6358814835548401,1.0,1.0,-1.789721131324768,0.7334215044975281,1.0562995672225952,0.3216034173965454,0.0,0.0,0.9046032428741456,158.55584716796875,165.0,9.429079055786133,-21527.708984375,808.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.193359375,21240.0,0.0,0.0,0.4963772892951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361277461051941,1.3612935543060305,-1.606710247870069e-05,0.0,0.0005037598311901,0.0,0.0,289.8947448730469,0.0,0.0,0.0,0.7514402270317078,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023817732930183,-2335.532470703125,304.14996337890625,0.6016794443130493,0.1591745913028717,0.1482219249010086,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830779671669,-756.9835205078125,302.98651123046875,0.3720496296882629,0.050000000745058,0.0528480075299739,293.22784423828125,297.1499938964844,293.1499938964844,0.441080778837204,-5788.07470703125,304.1613464355469,0.8834256529808044,0.5207421183586121,0.3670125603675842,293.25848388671875,297.1499938964844,293.1499938964844,0.5622054934501648,-9468.11328125,304.16522216796875,0.946829617023468,0.6308226585388184,0.6001794338226318,293.1703491210937,297.1499938964844,293.1499938964844,0.0273335725069046,-5088.0478515625,304.1519470214844,0.4219370186328888,0.0659112334251403,0.3228578865528106,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,292.3226623535156,291.1091003417969,1.0,0.4327430725097656,0.6358814835548401,0.6358814835548401,1.0,1.0,-1.789721131324768,0.7334215044975281,1.0562995672225952,0.3216034173965454,0.0,0.0,0.9046032428741456,158.55584716796875,165.0,9.429079055786133,-21527.708984375,808.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.193359375,21240.0,0.0,0.0,0.4963772892951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361277461051941,1.3612935543060305,-1.606710247870069e-05,0.0,0.0005037598311901,0.0,0.0,289.8947448730469,0.0,0.0,0.0,0.7514402270317078,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578122258186,-2334.746826171875,304.1499938964844,0.5994566679000854,0.1592800021171569,0.1484257131814956,293.494873046875,297.1499938964844,293.1499938964844,0.0127359209582209,-747.4690551757812,302.8327331542969,0.3700570166110992,0.050000000745058,0.0529728904366493,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.74365234375,304.1622314453125,0.878980815410614,0.5187885165214539,0.3657536804676056,293.2577514648437,297.1499938964844,293.1499938964844,0.5583482980728149,-9416.52734375,304.1665954589844,0.9414038062095642,0.628221869468689,0.597870409488678,293.1710205078125,297.1499938964844,293.1499938964844,0.0269583128392696,-5042.92626953125,304.15191650390625,0.4182966351509094,0.0652610957622528,0.3205423057079315,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,292.32958984375,291.1317749023437,1.0,0.4344162940979004,0.6380186080932617,0.6380186080932617,1.0,1.0,-1.783051371574402,0.7315787672996521,1.0514726638793943,0.3212528824806213,0.0,0.0,0.9058680534362792,161.57022094726562,168.0,25.91970634460449,-21509.935546875,812.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.861328125,21240.0,0.0,0.0,0.4957697093486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633110523223877,1.363327145576477,-1.608687853149604e-05,0.0,0.000503143237438,0.0,0.0,290.8465881347656,0.0,0.0,0.0,0.752241313457489,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578122258186,-2334.746826171875,304.1499938964844,0.5994566679000854,0.1592800021171569,0.1484257131814956,293.494873046875,297.1499938964844,293.1499938964844,0.0127359209582209,-747.4690551757812,302.8327331542969,0.3700570166110992,0.050000000745058,0.0529728904366493,293.2277526855469,297.1499938964844,293.1499938964844,0.43827685713768,-5758.74365234375,304.1622314453125,0.878980815410614,0.5187885165214539,0.3657536804676056,293.2577514648437,297.1499938964844,293.1499938964844,0.5583482980728149,-9416.52734375,304.1665954589844,0.9414038062095642,0.628221869468689,0.597870409488678,293.1710205078125,297.1499938964844,293.1499938964844,0.0269583128392696,-5042.92626953125,304.15191650390625,0.4182966351509094,0.0652610957622528,0.3205423057079315,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,292.32958984375,291.1317749023437,1.0,0.4344162940979004,0.6380186080932617,0.6380186080932617,1.0,1.0,-1.783051371574402,0.7315787672996521,1.0514726638793943,0.3212528824806213,0.0,0.0,0.9058680534362792,161.57022094726562,168.0,25.91970634460449,-21509.935546875,812.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.861328125,21240.0,0.0,0.0,0.4957697093486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633110523223877,1.363327145576477,-1.608687853149604e-05,0.0,0.000503143237438,0.0,0.0,290.8465881347656,0.0,0.0,0.0,0.752241313457489,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468822240829,-2334.357177734375,304.1500244140625,0.5983821153640747,0.1593489199876785,0.1485418975353241,293.502197265625,297.1499938964844,293.1499938964844,0.0125622497871518,-742.5289916992188,302.7544860839844,0.3690813779830932,0.050000000745058,0.0530353859066963,293.2276916503906,297.1499938964844,293.1499938964844,0.4368230104446411,-5743.53369140625,304.16265869140625,0.8767991065979004,0.5178108215332031,0.3651227056980133,293.2574157714844,297.1499938964844,293.1499938964844,0.5563549399375916,-9389.900390625,304.16717529296875,0.9386988878250122,0.6269256472587585,0.596718430519104,293.1713562011719,297.1499938964844,293.1499938964844,0.026710994541645,-5019.7197265625,304.15203857421875,0.4165312945842743,0.0649325624108314,0.3193694651126861,291.1424865722656,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,292.3331298828125,291.1441345214844,1.0,0.4352498054504394,0.6390209794044495,0.6390209794044495,1.0,1.0,-1.7797168493270874,0.7306163311004639,1.049100637435913,0.3210127651691437,0.0,0.0,0.9051262140274048,163.07838439941406,168.0,29.79315185546875,-21496.216796875,814.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.4765625,22320.0,0.0,0.0,0.4954247176647186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632720708847046,1.363288164138794,-1.6089312339317985e-05,0.0,0.0005027931183576,0.0,0.0,290.8631286621094,0.0,0.0,0.0,0.7671994566917419,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021759733557701,-2330.69287109375,304.1503295898437,0.5973324775695801,0.159428209066391,0.1486677974462509,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704206198453,-736.4393310546875,302.67730712890625,0.3681194186210632,0.050000000745058,0.0530979111790657,293.2276916503906,297.1499938964844,293.1499938964844,0.4346603155136108,-5720.36669921875,304.164306640625,0.8746451735496521,0.5168296098709106,0.3644914627075195,293.257080078125,297.1499938964844,293.1499938964844,0.5534780025482178,-9350.5322265625,304.1693420410156,0.9360048174858092,0.6256281137466431,0.5955691337585449,293.1716613769531,297.1499938964844,293.1499938964844,0.0263889525085687,-4989.001953125,304.1522521972656,0.4147990345954895,0.0646016746759414,0.3181862831115722,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,292.3367004394531,291.1773986816406,1.0,0.4360812306404114,0.6399775147438049,0.6399775147438049,1.0,1.0,-1.7763844728469849,0.7296271920204163,1.0467573404312134,0.3207300901412964,0.0,0.0,0.900760054588318,164.58697509765625,171.0,60.903717041015625,-21564.087890625,815.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.31640625,22320.0,0.0,0.0,0.4951915442943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860968351364136,1.386113524436951,-1.6656920706736855e-05,0.0,0.0005025564460083,0.0,0.0,306.02447509765625,0.0,0.0,0.0,0.7652785778045654,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289601922035,-2329.36474609375,304.1502685546875,0.595306396484375,0.1596196293830871,0.1489481478929519,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204184204339,-725.7589721679688,302.5171813964844,0.3662348985671997,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.740234375,304.1648254394531,0.8704148530960083,0.5148690938949585,0.3632228970527649,293.2564392089844,297.1499938964844,293.1499938964844,0.5490903854370117,-9292.1767578125,304.1700744628906,0.9306564927101136,0.6230437159538269,0.5932680368423462,293.1722412109375,297.1499938964844,293.1499938964844,0.0258735567331314,-4939.3505859375,304.15234375,0.4114202857017517,0.0639332756400108,0.3157894015312195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,292.34405517578125,291.20733642578125,1.0,0.4377366006374359,0.6417497396469116,0.6417497396469116,1.0,1.0,-1.7697073221206665,0.7275618314743042,1.0421454906463623,0.3200353384017944,0.0,0.0,0.8905313014984131,167.60617065429688,174.0,41.721073150634766,-21495.474609375,819.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.16015625,22320.0,0.0,0.0,0.4946837723255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794069290161133,1.3794236183166504,-1.662165595917031e-05,0.0,0.0005020411335863,0.0,0.0,303.179443359375,0.0,0.0,0.0,0.7623722553253174,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289601922035,-2329.36474609375,304.1502685546875,0.595306396484375,0.1596196293830871,0.1489481478929519,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204184204339,-725.7589721679688,302.5171813964844,0.3662348985671997,0.050000000745058,0.0532230772078037,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.740234375,304.1648254394531,0.8704148530960083,0.5148690938949585,0.3632228970527649,293.2564392089844,297.1499938964844,293.1499938964844,0.5490903854370117,-9292.1767578125,304.1700744628906,0.9306564927101136,0.6230437159538269,0.5932680368423462,293.1722412109375,297.1499938964844,293.1499938964844,0.0258735567331314,-4939.3505859375,304.15234375,0.4114202857017517,0.0639332756400108,0.3157894015312195,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,292.34405517578125,291.20733642578125,1.0,0.4377366006374359,0.6417497396469116,0.6417497396469116,1.0,1.0,-1.7697073221206665,0.7275618314743042,1.0421454906463623,0.3200353384017944,0.0,0.0,0.8905313014984131,167.60617065429688,174.0,41.721073150634766,-21495.474609375,819.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.16015625,22320.0,0.0,0.0,0.4946837723255157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3794069290161133,1.3794236183166504,-1.662165595917031e-05,0.0,0.0005020411335863,0.0,0.0,303.179443359375,0.0,0.0,0.0,0.7623722553253174,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022457957267,-2332.44287109375,304.14990234375,0.5933929085731506,0.1598581075668335,0.1492700576782226,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965034976601,-716.0084838867188,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.429042249917984,-5662.2734375,304.16387939453125,0.8663257360458374,0.5129500031471252,0.361979216337204,293.2555847167969,297.1499938964844,293.1499938964844,0.5457425713539124,-9248.6982421875,304.1689453125,0.9254382848739624,0.6205242276191711,0.5910207629203796,293.1727905273437,297.1499938964844,293.1499938964844,0.0254295971244573,-4897.37744140625,304.1523132324219,0.4081422388553619,0.0632589757442474,0.3133603036403656,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,292.3515014648437,291.2174072265625,1.0,0.4393863379955292,0.6433244347572327,0.6433244347572327,1.0,1.0,-1.763135313987732,0.7254341840744019,1.03770112991333,0.3191992342472076,0.0,0.0,0.8807637095451355,170.6173553466797,177.0,20.660541534423828,-21410.51953125,823.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.876953125,21240.0,0.0,0.0,0.4938803315162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649266958236694,1.364943027496338,-1.6399049854953773e-05,0.0,0.0005012257606722,0.0,0.0,295.27215576171875,0.0,0.0,0.0,0.7405762076377869,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022457957267,-2332.44287109375,304.14990234375,0.5933929085731506,0.1598581075668335,0.1492700576782226,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965034976601,-716.0084838867188,302.3504333496094,0.3644091784954071,0.050000000745058,0.0533478707075119,293.2274169921875,297.1499938964844,293.1499938964844,0.429042249917984,-5662.2734375,304.16387939453125,0.8663257360458374,0.5129500031471252,0.361979216337204,293.2555847167969,297.1499938964844,293.1499938964844,0.5457425713539124,-9248.6982421875,304.1689453125,0.9254382848739624,0.6205242276191711,0.5910207629203796,293.1727905273437,297.1499938964844,293.1499938964844,0.0254295971244573,-4897.37744140625,304.1523132324219,0.4081422388553619,0.0632589757442474,0.3133603036403656,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,292.3515014648437,291.2174072265625,1.0,0.4393863379955292,0.6433244347572327,0.6433244347572327,1.0,1.0,-1.763135313987732,0.7254341840744019,1.03770112991333,0.3191992342472076,0.0,0.0,0.8807637095451355,170.6173553466797,177.0,20.660541534423828,-21410.51953125,823.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.876953125,21240.0,0.0,0.0,0.4938803315162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649266958236694,1.364943027496338,-1.6399049854953773e-05,0.0,0.0005012257606722,0.0,0.0,295.27215576171875,0.0,0.0,0.0,0.7405762076377869,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337702155113,-2342.70849609375,304.1490478515625,0.5915926098823547,0.160143494606018,0.1496335417032241,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071313291788,-707.916015625,302.1742553710937,0.3626411557197571,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.4280602037906647,-5653.44091796875,304.16094970703125,0.8623804450035095,0.5110779404640198,0.3607658743858337,293.25445556640625,297.1499938964844,293.1499938964844,0.5441862940788269,-9230.5830078125,304.1653137207031,0.9203907251358032,0.6180776953697205,0.5888378620147705,293.1732788085937,297.1499938964844,293.1499938964844,0.0251047946512699,-4868.876953125,304.1520690917969,0.4049335420131683,0.0625816285610199,0.3109121918678283,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,292.3590393066406,291.1907958984375,1.0,0.4410349726676941,0.6447035074234009,0.6447035074234009,1.0,1.0,-1.7567036151885986,0.7232641577720642,1.0334393978118896,0.3182452023029327,0.0,0.0,0.8770778179168701,173.619384765625,180.0,-15.112953186035156,-21251.61328125,826.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.650390625,21240.0,0.0,0.0,0.4924090504646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250558376312256,1.3250714540481567,-1.552156390971504e-05,0.0,0.0004997326177544,0.0,0.0,270.9447326660156,0.0,0.0,0.0,0.7342644333839417,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337702155113,-2342.70849609375,304.1490478515625,0.5915926098823547,0.160143494606018,0.1496335417032241,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071313291788,-707.916015625,302.1742553710937,0.3626411557197571,0.050000000745058,0.0534722059965133,293.2269592285156,297.1499938964844,293.1499938964844,0.4280602037906647,-5653.44091796875,304.16094970703125,0.8623804450035095,0.5110779404640198,0.3607658743858337,293.25445556640625,297.1499938964844,293.1499938964844,0.5441862940788269,-9230.5830078125,304.1653137207031,0.9203907251358032,0.6180776953697205,0.5888378620147705,293.1732788085937,297.1499938964844,293.1499938964844,0.0251047946512699,-4868.876953125,304.1520690917969,0.4049335420131683,0.0625816285610199,0.3109121918678283,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,292.3590393066406,291.1907958984375,1.0,0.4410349726676941,0.6447035074234009,0.6447035074234009,1.0,1.0,-1.7567036151885986,0.7232641577720642,1.0334393978118896,0.3182452023029327,0.0,0.0,0.8770778179168701,173.619384765625,180.0,-15.112953186035156,-21251.61328125,826.9581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.650390625,21240.0,0.0,0.0,0.4924090504646301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250558376312256,1.3250714540481567,-1.552156390971504e-05,0.0,0.0004997326177544,0.0,0.0,270.9447326660156,0.0,0.0,0.0,0.7342644333839417,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539887189865,-2348.576416015625,304.1488342285156,0.5898944139480591,0.1604705601930618,0.1500359773635864,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957492142915,-697.9774169921875,301.9979248046875,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261259138584137,-5633.5478515625,304.1605529785156,0.858555257320404,0.5092133283615112,0.3595676720142364,293.2533569335937,297.1499938964844,293.1499938964844,0.5414741039276123,-9195.037109375,304.1647644042969,0.91552072763443,0.6156534552574158,0.5866934061050415,293.1737365722656,297.1499938964844,293.1499938964844,0.0246901959180831,-4829.5546875,304.1520690917969,0.4017451703548431,0.0619017109274864,0.3084529936313629,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,292.3667297363281,291.19342041015625,1.0,0.4426840245723724,0.6459000110626221,0.6459000110626221,1.0,1.0,-1.7503695487976074,0.721039891242981,1.0293296575546265,0.3171884715557098,0.0,0.0,0.8713271021842957,176.61985778808594,183.0,-0.9376198053359984,-21202.009765625,830.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.8203125,21240.0,0.0,0.0,0.4906313121318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126983642578125,1.312713623046875,-1.5299916412914172e-05,0.0,0.0004979284130968,0.0,0.0,264.22607421875,0.0,0.0,0.0,0.7282494306564331,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539887189865,-2348.576416015625,304.1488342285156,0.5898944139480591,0.1604705601930618,0.1500359773635864,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957492142915,-697.9774169921875,301.9979248046875,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261259138584137,-5633.5478515625,304.1605529785156,0.858555257320404,0.5092133283615112,0.3595676720142364,293.2533569335937,297.1499938964844,293.1499938964844,0.5414741039276123,-9195.037109375,304.1647644042969,0.91552072763443,0.6156534552574158,0.5866934061050415,293.1737365722656,297.1499938964844,293.1499938964844,0.0246901959180831,-4829.5546875,304.1520690917969,0.4017451703548431,0.0619017109274864,0.3084529936313629,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,292.3667297363281,291.19342041015625,1.0,0.4426840245723724,0.6459000110626221,0.6459000110626221,1.0,1.0,-1.7503695487976074,0.721039891242981,1.0293296575546265,0.3171884715557098,0.0,0.0,0.8713271021842957,176.61985778808594,183.0,-0.9376198053359984,-21202.009765625,830.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44268798828125,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.8203125,21240.0,0.0,0.0,0.4906313121318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126983642578125,1.312713623046875,-1.5299916412914172e-05,0.0,0.0004979284130968,0.0,0.0,264.22607421875,0.0,0.0,0.0,0.7282494306564331,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033078357577323,-2351.359130859375,304.1487731933594,0.5890792012214661,0.1606487780809402,0.1502505391836166,293.5722961425781,297.1499938964844,293.1499938964844,0.0109397135674953,-692.78515625,301.9085998535156,0.3600827753543854,0.050000000745058,0.0536585599184036,293.22637939453125,297.1499938964844,293.1499938964844,0.4250876009464264,-5622.77587890625,304.1605224609375,0.8566780090332031,0.5082793235778809,0.3589667975902557,293.2528686523437,297.1499938964844,293.1499938964844,0.540034830570221,-9176.00390625,304.1646728515625,0.9131516814231871,0.6144428849220276,0.5856219530105591,293.1739196777344,297.1499938964844,293.1499938964844,0.0244771931320428,-4809.05712890625,304.152099609375,0.4001379609107971,0.061560146510601,0.3072172105312347,291.1961364746094,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,292.3706359863281,291.1965637207031,1.0,0.4435077011585235,0.6464358568191528,0.6464358568191528,1.0,1.0,-1.7472100257873535,0.7198972702026367,1.0273127555847168,0.3166238665580749,0.0,0.0,0.8679400682449341,178.12191772460938,183.0,3.415813684463501,-21174.98046875,832.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.15234375,20160.0,0.0,0.0,0.4896761775016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306681752204895,1.306696891784668,-1.520315981906606e-05,0.0,0.0004969590809196,0.0,0.0,261.1208801269531,0.0,0.0,0.0,0.7103877663612366,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036514490842819,-2357.983642578125,304.1483764648437,0.588286817073822,0.1608370095491409,0.1504736840724945,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991555705666,-688.5521850585938,301.8148803710937,0.3592530488967895,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.4247924983501434,-5620.4072265625,304.1591186523437,0.8548268675804138,0.5073522925376892,0.3583672344684601,293.2523193359375,297.1499938964844,293.1499938964844,0.5395237803459167,-9170.47265625,304.16290283203125,0.9108364582061768,0.6132434010505676,0.5845547318458557,293.17413330078125,297.1499938964844,293.1499938964844,0.0243281479924917,-4796.1171875,304.1519775390625,0.3985113203525543,0.0612175986170768,0.305976539850235,291.1800537109375,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,292.37457275390625,291.1771545410156,1.0,0.4443307518959045,0.646933376789093,0.646933376789093,1.0,1.0,-1.7440614700317385,0.7187386751174927,1.0253229141235352,0.3160412907600403,0.0,0.0,0.8673314452171326,179.62425231933594,186.0,-25.79209327697754,-21055.451171875,834.4425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.85546875,20160.0,0.0,0.0,0.4885337948799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277241826057434,1.2772563695907593,-1.4557975191564765e-05,0.0,0.0004957997007295,0.0,0.0,244.2384033203125,0.0,0.0,0.0,0.7091358304023743,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133254766464,-2366.559814453125,304.1481628417969,0.586777925491333,0.1612448990345001,0.1509482562541961,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024762451648,-678.4965209960938,301.628662109375,0.3576309382915497,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232434630393982,-5604.51025390625,304.1587219238281,0.851216197013855,0.505516767501831,0.3571859300136566,293.251220703125,297.1499938964844,293.1499938964844,0.5373318195343018,-9141.7431640625,304.162353515625,0.9064058065414428,0.61087566614151,0.582457959651947,293.17449951171875,297.1499938964844,293.1499938964844,0.0239418838173151,-4759.41064453125,304.1519775390625,0.3951673507690429,0.060530599206686,0.3034842014312744,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,292.38250732421875,291.1724853515625,1.0,0.4459770023822784,0.6478184461593628,0.6478184461593628,1.0,1.0,-1.737851619720459,0.7163993120193481,1.0214523077011108,0.3148474991321563,0.0,0.0,0.8654040098190308,182.62530517578125,189.0,-7.148043155670166,-21014.94140625,838.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,20284.21875,20160.0,0.0,0.0,0.4860668480396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666243314743042,1.2666387557983398,-1.432959015801316e-05,0.0,0.0004932960728183,0.0,0.0,238.3430938720703,0.0,0.0,0.0,0.7037671804428101,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041133254766464,-2366.559814453125,304.1481628417969,0.586777925491333,0.1612448990345001,0.1509482562541961,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024762451648,-678.4965209960938,301.628662109375,0.3576309382915497,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232434630393982,-5604.51025390625,304.1587219238281,0.851216197013855,0.505516767501831,0.3571859300136566,293.251220703125,297.1499938964844,293.1499938964844,0.5373318195343018,-9141.7431640625,304.162353515625,0.9064058065414428,0.61087566614151,0.582457959651947,293.17449951171875,297.1499938964844,293.1499938964844,0.0239418838173151,-4759.41064453125,304.1519775390625,0.3951673507690429,0.060530599206686,0.3034842014312744,291.1720886230469,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,292.38250732421875,291.1724853515625,1.0,0.4459770023822784,0.6478184461593628,0.6478184461593628,1.0,1.0,-1.737851619720459,0.7163993120193481,1.0214523077011108,0.3148474991321563,0.0,0.0,0.8654040098190308,182.62530517578125,189.0,-7.148043155670166,-21014.94140625,838.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368713378906,278.1499938964844,0.0,18000.0,313.1499938964844,20284.21875,20160.0,0.0,0.0,0.4860668480396271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666243314743042,1.2666387557983398,-1.432959015801316e-05,0.0,0.0004932960728183,0.0,0.0,238.3430938720703,0.0,0.0,0.0,0.7037671804428101,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801622629165,-2373.15283203125,304.1481628417969,0.5853601098060608,0.1616938263177871,0.1514593958854675,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969996467232,-667.3245849609375,301.4415588378906,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.421178787946701,-5582.8125,304.1592712402344,0.8476943969726562,0.5036733150482178,0.3560014069080353,293.2502746582031,297.1499938964844,293.1499938964844,0.534507691860199,-9103.84765625,304.1629333496094,0.9022347331047058,0.6085062623023987,0.5803640484809875,293.1748352050781,297.1499938964844,293.1499938964844,0.0235147550702095,-4717.30078125,304.15203857421875,0.3916253745555877,0.059840127825737,0.3009777963161468,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,292.3905944824219,291.1803283691406,1.0,0.4476208984851837,0.6485797166824341,0.6485797166824341,1.0,1.0,-1.7316685914993286,0.7139994502067566,1.0176690816879272,0.3136225640773773,0.0,0.0,0.8609334826469421,185.6302032470703,177.0,5.737698078155518,-20968.271484375,841.9732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.61328125,19080.0,0.0,0.0,0.4835931062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258402943611145,1.2584171295166016,-1.4197285054251552e-05,0.0,0.0004907855181954,0.0,0.0,234.3378448486328,0.0,0.0,0.0,0.6848198175430298,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801622629165,-2373.15283203125,304.1481628417969,0.5853601098060608,0.1616938263177871,0.1514593958854675,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969996467232,-667.3245849609375,301.4415588378906,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.421178787946701,-5582.8125,304.1592712402344,0.8476943969726562,0.5036733150482178,0.3560014069080353,293.2502746582031,297.1499938964844,293.1499938964844,0.534507691860199,-9103.84765625,304.1629333496094,0.9022347331047058,0.6085062623023987,0.5803640484809875,293.1748352050781,297.1499938964844,293.1499938964844,0.0235147550702095,-4717.30078125,304.15203857421875,0.3916253745555877,0.059840127825737,0.3009777963161468,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,292.3905944824219,291.1803283691406,1.0,0.4476208984851837,0.6485797166824341,0.6485797166824341,1.0,1.0,-1.7316685914993286,0.7139994502067566,1.0176690816879272,0.3136225640773773,0.0,0.0,0.8609334826469421,185.6302032470703,177.0,5.737698078155518,-20968.271484375,841.9732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.61328125,19080.0,0.0,0.0,0.4835931062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258402943611145,1.2584171295166016,-1.4197285054251552e-05,0.0,0.0004907855181954,0.0,0.0,234.3378448486328,0.0,0.0,0.0,0.6848198175430298,4.0,0.0,1.0
