time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194650888443,-2383.4169921875,304.1478881835937,0.5876161456108093,0.1622427254915237,0.1518293768167495,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619665950536,-654.8490600585938,301.2443542480469,0.3572742640972137,0.050000000745058,0.0538726523518562,293.22467041015625,297.1499938964844,293.1499938964844,0.4200911819934845,-5572.15185546875,304.1580505371094,0.8486999869346619,0.5018972158432007,0.3546819686889648,293.2490234375,297.1499938964844,293.1499938964844,0.5329527258872986,-9084.3154296875,304.16131591796875,0.9033202528953552,0.606214165687561,0.5780959725379944,293.1749572753906,297.1499938964844,293.1499938964844,0.0230360869318246,-4671.95751953125,304.15216064453125,0.3907603025436401,0.0591875091195106,0.2975166440010071,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,292.39862060546875,291.1554870605469,1.0,0.4444643259048462,0.649344265460968,0.649344265460968,1.0,1.0,-1.723535656929016,0.7106920480728149,1.0128436088562012,0.3119982182979584,0.0,0.0,0.8619934916496277,183.0162811279297,165.0,-15.896556854248049,-20806.927734375,827.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19244.083984375,19080.0,0.0,0.0,0.4807485342025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259660959243774,1.225979566574097,-1.3478950677381364e-05,0.0,0.0004878986510448,0.0,0.0,216.72579956054688,0.0,0.0,0.0,0.6818625330924988,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050194650888443,-2383.4169921875,304.1478881835937,0.5876161456108093,0.1622427254915237,0.1518293768167495,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619665950536,-654.8490600585938,301.2443542480469,0.3572742640972137,0.050000000745058,0.0538726523518562,293.22467041015625,297.1499938964844,293.1499938964844,0.4200911819934845,-5572.15185546875,304.1580505371094,0.8486999869346619,0.5018972158432007,0.3546819686889648,293.2490234375,297.1499938964844,293.1499938964844,0.5329527258872986,-9084.3154296875,304.16131591796875,0.9033202528953552,0.606214165687561,0.5780959725379944,293.1749572753906,297.1499938964844,293.1499938964844,0.0230360869318246,-4671.95751953125,304.15216064453125,0.3907603025436401,0.0591875091195106,0.2975166440010071,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,292.39862060546875,291.1554870605469,1.0,0.4444643259048462,0.649344265460968,0.649344265460968,1.0,1.0,-1.723535656929016,0.7106920480728149,1.0128436088562012,0.3119982182979584,0.0,0.0,0.8619934916496277,183.0162811279297,165.0,-15.896556854248049,-20806.927734375,827.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.6686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19244.083984375,19080.0,0.0,0.0,0.4807485342025757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259660959243774,1.225979566574097,-1.3478950677381364e-05,0.0,0.0004878986510448,0.0,0.0,216.72579956054688,0.0,0.0,0.0,0.6818625330924988,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052430048584938,-2387.29638671875,304.1482238769531,0.5925266742706299,0.1629410982131958,0.1521930545568466,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797881320118,-638.7711791992188,301.0520935058594,0.3604731857776642,0.050000000745058,0.0536299981176853,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153706550598,-5546.86865234375,304.1593322753906,0.8529066443443298,0.5002015233039856,0.3533169627189636,293.24755859375,297.1499938964844,293.1499938964844,0.5298171639442444,-9041.6220703125,304.16278076171875,0.9082002639770508,0.6040021181106567,0.5757688283920288,293.17462158203125,297.1499938964844,293.1499938964844,0.0224133487790823,-4608.8896484375,304.1524658203125,0.3920755684375763,0.0586216747760772,0.2937256395816803,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,292.4063720703125,291.1662292480469,1.0,0.4386553764343261,0.650079071521759,0.650079071521759,1.0,1.0,-1.7146964073181152,0.7070382237434387,1.0076581239700315,0.3102276921272278,0.0,0.0,0.8594135046005249,176.6818084716797,153.0,7.083233833312988,-20746.07421875,801.8925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.53125,19080.0,0.0,0.0,0.4778725206851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220272660255432,1.2202861309051514,-1.3373672118177636e-05,0.0,0.0004849798569921,0.0,0.0,213.9374084472656,0.0,0.0,0.0,0.6789701581001282,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052430048584938,-2387.29638671875,304.1482238769531,0.5925266742706299,0.1629410982131958,0.1521930545568466,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797881320118,-638.7711791992188,301.0520935058594,0.3604731857776642,0.050000000745058,0.0536299981176853,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153706550598,-5546.86865234375,304.1593322753906,0.8529066443443298,0.5002015233039856,0.3533169627189636,293.24755859375,297.1499938964844,293.1499938964844,0.5298171639442444,-9041.6220703125,304.16278076171875,0.9082002639770508,0.6040021181106567,0.5757688283920288,293.17462158203125,297.1499938964844,293.1499938964844,0.0224133487790823,-4608.8896484375,304.1524658203125,0.3920755684375763,0.0586216747760772,0.2937256395816803,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,292.4063720703125,291.1662292480469,1.0,0.4386553764343261,0.650079071521759,0.650079071521759,1.0,1.0,-1.7146964073181152,0.7070382237434387,1.0076581239700315,0.3102276921272278,0.0,0.0,0.8594135046005249,176.6818084716797,153.0,7.083233833312988,-20746.07421875,801.8925170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.53125,19080.0,0.0,0.0,0.4778725206851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220272660255432,1.2202861309051514,-1.3373672118177636e-05,0.0,0.0004849798569921,0.0,0.0,213.9374084472656,0.0,0.0,0.0,0.6789701581001282,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053499430418014,-2389.1279296875,304.1483459472656,0.5956822037696838,0.1633388698101043,0.1523882150650024,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853484675288,-630.2362060546875,300.9555969238281,0.3626171946525574,0.050000000745058,0.053474448621273,293.22314453125,297.1499938964844,293.1499938964844,0.4164466261863708,-5533.3779296875,304.1599426269531,0.8558908104896545,0.4993781745433807,0.3526259362697601,293.2467956542969,297.1499938964844,293.1499938964844,0.5281482338905334,-9018.9228515625,304.1634826660156,0.9117798805236816,0.6029204726219177,0.5745929479598999,293.17431640625,297.1499938964844,293.1499938964844,0.022098833695054,-4576.48486328125,304.152587890625,0.3933130204677582,0.0583695247769355,0.2918108105659485,291.172119140625,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,292.4101257324219,291.17303466796875,1.0,0.4350694417953491,0.6504299640655518,0.6504299640655518,1.0,1.0,-1.7102032899856567,0.7051649689674377,1.0050383806228638,0.3093332350254059,0.0,0.0,0.8572492599487305,172.64743041992188,153.0,12.462639808654783,-20707.98828125,786.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,309.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19155.978515625,18000.0,0.0,0.0,0.4764574468135834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169617414474487,1.2169750928878784,-1.3325449799594937e-05,0.0,0.000483543757582,0.0,0.0,212.4682159423828,0.0,0.0,0.0,0.6623914241790771,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056753173470497,-2395.366455078125,304.1480407714844,0.5992000699043274,0.1637646108865738,0.1525947153568267,293.640380859375,297.1499938964844,293.1499938964844,0.009102713316679,-622.5452880859375,300.8532409667969,0.3650645911693573,0.050000000745058,0.0533033423125743,293.2225036621094,297.1499938964844,293.1499938964844,0.4159905612468719,-5529.16162109375,304.158935546875,0.8593717813491821,0.4985775053501129,0.351935863494873,293.24591064453125,297.1499938964844,293.1499938964844,0.5274896621704102,-9011.0771484375,304.16217041015625,0.916031002998352,0.6018643379211426,0.5734193921089172,293.1739501953125,297.1499938964844,293.1499938964844,0.0218511074781417,-4552.4013671875,304.1525573730469,0.3948366641998291,0.0581350699067115,0.289905309677124,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,292.4137878417969,291.15435791015625,1.0,0.4311583042144775,0.6507683396339417,0.6507683396339417,1.0,1.0,-1.7057204246520996,0.7032871246337891,1.0024333000183103,0.3084456026554107,0.0,0.0,0.8579865097999573,168.22003173828125,141.0,-20.71268653869629,-20565.23046875,770.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145446777344,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.486328125,18000.0,0.0,0.0,0.4748880565166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893222332000732,1.1893349885940552,-1.2742355465888975e-05,0.0,0.0004819510213565,0.0,0.0,198.4829864501953,0.0,0.0,0.0,0.6618834137916565,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060971394181251,-2403.111572265625,304.14801025390625,0.6071500778198242,0.1646889597177505,0.1530457586050033,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315179407596,-605.6598510742188,300.65283203125,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.414112240076065,-5509.4990234375,304.1591491699219,0.8677398562431335,0.4970368444919586,0.3505797684192657,293.2439880371094,297.1499938964844,293.1499938964844,0.5249861478805542,-8977.5400390625,304.1623840332031,0.926384449005127,0.5998234152793884,0.5711157917976379,293.17303466796875,297.1499938964844,293.1499938964844,0.0212930236011743,-4494.85986328125,304.15264892578125,0.3985871076583862,0.0577141940593719,0.2861597537994385,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,292.4208679199219,291.1527404785156,1.0,0.4225792288780212,0.6514033079147339,0.6514033079147339,1.0,1.0,-1.6969188451766968,0.6995773911476135,0.997341513633728,0.3067184090614319,0.0,0.0,0.8586180806159973,158.50755310058594,129.0,-1.9163997173309328,-20499.658203125,735.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.548828125,18000.0,0.0,0.0,0.4716832339763641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183049201965332,1.1830617189407349,-1.2587092896865217e-05,0.0,0.0004786985227838,0.0,0.0,195.1314849853516,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060971394181251,-2403.111572265625,304.14801025390625,0.6071500778198242,0.1646889597177505,0.1530457586050033,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315179407596,-605.6598510742188,300.65283203125,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.414112240076065,-5509.4990234375,304.1591491699219,0.8677398562431335,0.4970368444919586,0.3505797684192657,293.2439880371094,297.1499938964844,293.1499938964844,0.5249861478805542,-8977.5400390625,304.1623840332031,0.926384449005127,0.5998234152793884,0.5711157917976379,293.17303466796875,297.1499938964844,293.1499938964844,0.0212930236011743,-4494.85986328125,304.15264892578125,0.3985871076583862,0.0577141940593719,0.2861597537994385,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,292.4208679199219,291.1527404785156,1.0,0.4225792288780212,0.6514033079147339,0.6514033079147339,1.0,1.0,-1.6969188451766968,0.6995773911476135,0.997341513633728,0.3067184090614319,0.0,0.0,0.8586180806159973,158.50755310058594,129.0,-1.9163997173309328,-20499.658203125,735.2239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.548828125,18000.0,0.0,0.0,0.4716832339763641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183049201965332,1.1830617189407349,-1.2587092896865217e-05,0.0,0.0004786985227838,0.0,0.0,195.1314849853516,0.0,0.0,0.0,0.6585155725479126,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064169406890869,-2408.742919921875,304.14813232421875,0.615964949131012,0.1656879037618637,0.1535417139530182,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595514297485,-587.6622924804688,300.4545593261719,0.3775602579116821,0.050000000745058,0.0525219365954399,293.2196044921875,297.1499938964844,293.1499938964844,0.4116891622543335,-5483.75439453125,304.1601257324219,0.8778519630432129,0.4955302476882934,0.3492308259010315,293.2421264648437,297.1499938964844,293.1499938964844,0.5218039751052856,-8934.2802734375,304.1635437011719,0.9387595653533936,0.5978203415870667,0.5688266754150391,293.1719665527344,297.1499938964844,293.1499938964844,0.0207222588360309,-4433.75146484375,304.1527099609375,0.4031286835670471,0.0573439300060272,0.2825233042240143,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,292.42779541015625,291.1645202636719,1.0,0.4132530093193054,0.6519941091537476,0.6519941091537476,1.0,1.0,-1.6882938146591189,0.6959168910980225,0.9923768639564514,0.3050434291362762,0.0,0.0,0.8560167551040649,148.07135009765625,117.0,11.09388542175293,-20427.94140625,698.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.4686304032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787019968032837,1.1787145137786863,-1.2519625670392998e-05,0.0,0.0004756002745125,0.0,0.0,193.2539825439453,0.0,0.0,0.0,0.6563913822174072,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064169406890869,-2408.742919921875,304.14813232421875,0.615964949131012,0.1656879037618637,0.1535417139530182,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595514297485,-587.6622924804688,300.4545593261719,0.3775602579116821,0.050000000745058,0.0525219365954399,293.2196044921875,297.1499938964844,293.1499938964844,0.4116891622543335,-5483.75439453125,304.1601257324219,0.8778519630432129,0.4955302476882934,0.3492308259010315,293.2421264648437,297.1499938964844,293.1499938964844,0.5218039751052856,-8934.2802734375,304.1635437011719,0.9387595653533936,0.5978203415870667,0.5688266754150391,293.1719665527344,297.1499938964844,293.1499938964844,0.0207222588360309,-4433.75146484375,304.1527099609375,0.4031286835670471,0.0573439300060272,0.2825233042240143,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,292.42779541015625,291.1645202636719,1.0,0.4132530093193054,0.6519941091537476,0.6519941091537476,1.0,1.0,-1.6882938146591189,0.6959168910980225,0.9923768639564514,0.3050434291362762,0.0,0.0,0.8560167551040649,148.07135009765625,117.0,11.09388542175293,-20427.94140625,698.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90234375,18000.0,0.0,0.0,0.4686304032802582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787019968032837,1.1787145137786863,-1.2519625670392998e-05,0.0,0.0004756002745125,0.0,0.0,193.2539825439453,0.0,0.0,0.0,0.6563913822174072,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067878380417823,-2415.351318359375,304.14813232421875,0.625239372253418,0.166744202375412,0.1540772914886474,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004762858152,-569.6058959960938,300.2530822753906,0.3853218257427215,0.050000000745058,0.0521005913615226,293.2181396484375,297.1499938964844,293.1499938964844,0.4093432426452636,-5458.97314453125,304.16064453125,0.8897082209587097,0.4940644800662994,0.3478967249393463,293.2402648925781,297.1499938964844,293.1499938964844,0.5187146663665771,-8892.55859375,304.1641540527344,0.9526320695877076,0.5958657264709473,0.5665635466575623,293.1708679199219,297.1499938964844,293.1499938964844,0.0201831012964248,-4375.033203125,304.1527099609375,0.4085058569908142,0.0570104718208313,0.2789888679981231,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,292.4346618652344,291.17401123046875,1.0,0.4033726453781128,0.6525540947914124,0.6525540947914124,1.0,1.0,-1.6798683404922483,0.6923264265060425,0.987541913986206,0.3034195303916931,0.0,0.0,0.852188766002655,137.2299346923828,105.0,11.97595500946045,-20339.751953125,661.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657326638698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728612184524536,1.1728737354278564,-1.2439623787940944e-05,0.0,0.0004726594488602,0.0,0.0,190.86062622070312,0.0,0.0,0.0,0.6536408066749573,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067878380417823,-2415.351318359375,304.14813232421875,0.625239372253418,0.166744202375412,0.1540772914886474,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004762858152,-569.6058959960938,300.2530822753906,0.3853218257427215,0.050000000745058,0.0521005913615226,293.2181396484375,297.1499938964844,293.1499938964844,0.4093432426452636,-5458.97314453125,304.16064453125,0.8897082209587097,0.4940644800662994,0.3478967249393463,293.2402648925781,297.1499938964844,293.1499938964844,0.5187146663665771,-8892.55859375,304.1641540527344,0.9526320695877076,0.5958657264709473,0.5665635466575623,293.1708679199219,297.1499938964844,293.1499938964844,0.0201831012964248,-4375.033203125,304.1527099609375,0.4085058569908142,0.0570104718208313,0.2789888679981231,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,292.4346618652344,291.17401123046875,1.0,0.4033726453781128,0.6525540947914124,0.6525540947914124,1.0,1.0,-1.6798683404922483,0.6923264265060425,0.987541913986206,0.3034195303916931,0.0,0.0,0.852188766002655,137.2299346923828,105.0,11.97595500946045,-20339.751953125,661.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87554931640625,309.73077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657326638698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728612184524536,1.1728737354278564,-1.2439623787940944e-05,0.0,0.0004726594488602,0.0,0.0,190.86062622070312,0.0,0.0,0.0,0.6536408066749573,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072288677096366,-2423.31640625,304.14801025390625,0.6355069279670715,0.1678438931703567,0.1546462029218673,293.6806640625,297.1499938964844,293.1499938964844,0.0076562091708183,-551.6947021484375,300.0472717285156,0.3938270807266235,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071842432022095,-5436.33056640625,304.16070556640625,0.9034146666526794,0.4926420748233795,0.3465858399868011,293.23834228515625,297.1499938964844,293.1499938964844,0.5158588290214539,-8854.2939453125,304.1641845703125,0.9674646258354188,0.5939651131629944,0.5643411874771118,293.1697692871094,297.1499938964844,293.1499938964844,0.0196786820888519,-4319.36572265625,304.15264892578125,0.4150024354457855,0.0567051582038402,0.2755462229251861,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,292.44158935546875,291.1788024902344,1.0,0.3930426836013794,0.6530958414077759,0.6530958414077759,1.0,1.0,-1.671658992767334,0.6888231635093689,0.9828358292579652,0.3018420934677124,0.0,0.0,0.8479844331741333,126.16232299804688,93.0,7.589765071868896,-20241.37109375,624.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629647135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658074855804443,1.1658198833465576,-1.2342078662186395e-05,0.0,0.0004698503180406,0.0,0.0,187.9833068847656,0.0,0.0,0.0,0.6503363251686096,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072288677096366,-2423.31640625,304.14801025390625,0.6355069279670715,0.1678438931703567,0.1546462029218673,293.6806640625,297.1499938964844,293.1499938964844,0.0076562091708183,-551.6947021484375,300.0472717285156,0.3938270807266235,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071842432022095,-5436.33056640625,304.16070556640625,0.9034146666526794,0.4926420748233795,0.3465858399868011,293.23834228515625,297.1499938964844,293.1499938964844,0.5158588290214539,-8854.2939453125,304.1641845703125,0.9674646258354188,0.5939651131629944,0.5643411874771118,293.1697692871094,297.1499938964844,293.1499938964844,0.0196786820888519,-4319.36572265625,304.15264892578125,0.4150024354457855,0.0567051582038402,0.2755462229251861,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,292.44158935546875,291.1788024902344,1.0,0.3930426836013794,0.6530958414077759,0.6530958414077759,1.0,1.0,-1.671658992767334,0.6888231635093689,0.9828358292579652,0.3018420934677124,0.0,0.0,0.8479844331741333,126.16232299804688,93.0,7.589765071868896,-20241.37109375,624.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629647135734558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658074855804443,1.1658198833465576,-1.2342078662186395e-05,0.0,0.0004698503180406,0.0,0.0,187.9833068847656,0.0,0.0,0.0,0.6503363251686096,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074725911021232,-2427.745849609375,304.14794921875,0.6412292122840881,0.1684061586856842,0.1549409031867981,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885808862745,-542.7537231445312,299.9425048828125,0.3980010151863098,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.406172513961792,-5425.7666015625,304.1605834960937,0.9114066958427428,0.4919461607933044,0.3459397852420807,293.2373962402344,297.1499938964844,293.1499938964844,0.5145167708396912,-8836.39453125,304.1640625,0.9750632643699646,0.5930343270301819,0.5632466077804565,293.1692199707031,297.1499938964844,293.1499938964844,0.0194380842149257,-4292.55078125,304.152587890625,0.4188160002231598,0.0565608814358711,0.273855984210968,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,292.44512939453125,291.1796569824219,1.0,0.3877270519733429,0.6533656716346741,0.6533656716346741,1.0,1.0,-1.667632818222046,0.6871069073677063,0.9805259704589844,0.3010685741901397,0.0,0.0,0.8459060788154602,120.57894134521484,93.0,5.01230001449585,-20190.533203125,605.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,309.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18082.890625,18000.0,0.0,0.0,0.461623340845108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620938777923584,1.162106156349182,-1.2290106496948283e-05,0.0,0.0004684890154749,0.0,0.0,186.4720764160156,0.0,0.0,0.0,0.6485974788665771,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077283918857574,-2432.405029296875,304.1478576660156,0.6474581956863403,0.1689745187759399,0.1552410870790481,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244399391114,-533.85009765625,299.8364562988281,0.4022337794303894,0.050000000745058,0.0512347035109996,293.2151184082031,297.1499938964844,293.1499938964844,0.4051974713802337,-5415.6044921875,304.1604309082031,0.9204739928245544,0.4912596046924591,0.3452998101711273,293.2364501953125,297.1499938964844,293.1499938964844,0.5132219195365906,-8819.15625,304.1638488769531,0.9826837778091432,0.5921157002449036,0.5621628761291504,293.168701171875,297.1499938964844,293.1499938964844,0.0192039366811513,-4266.27197265625,304.1525573730469,0.4231074452400207,0.056421011686325,0.2721835672855377,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,292.4487609863281,291.17974853515625,1.0,0.3823166787624359,0.6536380648612976,0.6536380648612976,1.0,1.0,-1.66365385055542,0.6854137778282166,0.9782400131225586,0.3003034293651581,0.0,0.0,0.8438961505889893,114.97601318359376,81.0,2.6762847900390625,-20139.482421875,586.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8474426269531,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.4603084921836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158385992050171,1.158398151397705,-1.223792332893936e-05,0.0,0.0004671546048484,0.0,0.0,184.9670867919922,0.0,0.0,0.0,0.6468612551689148,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082654371857643,-2442.201171875,304.1476745605469,0.6617610454559326,0.1701240241527557,0.1558535099029541,293.70086669921875,297.1499938964844,293.1499938964844,0.0070047066546976,-516.0628662109375,299.6206970214844,0.4115054905414581,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033301174640655,-5396.16357421875,304.1600646972656,0.941140353679657,0.489911675453186,0.3440370857715606,293.2345275878906,297.1499938964844,293.1499938964844,0.5107287168502808,-8786.0732421875,304.16339111328125,0.9976827502250672,0.5903120636940002,0.5600264072418213,293.1676940917969,297.1499938964844,293.1499938964844,0.0187517032027244,-4214.935546875,304.1524658203125,0.4335019588470459,0.0561519414186477,0.2688846290111542,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,292.4562072753906,291.178466796875,1.0,0.3712185621261596,0.6541998386383057,0.6541998386383057,1.0,1.0,-1.6558077335357666,0.6820890307426453,0.9737186431884766,0.2987911403179168,0.0,0.0,0.8401431441307068,103.73966979980467,69.0,-0.7513160109519958,-20038.125,550.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.662109375,18000.0,0.0,0.0,0.4577563107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512222290039062,1.1512343883514404,-1.2136655641370451e-05,0.0,0.0004645644512493,0.0,0.0,182.0745086669922,0.0,0.0,0.0,0.6435071229934692,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082654371857643,-2442.201171875,304.1476745605469,0.6617610454559326,0.1701240241527557,0.1558535099029541,293.70086669921875,297.1499938964844,293.1499938964844,0.0070047066546976,-516.0628662109375,299.6206970214844,0.4115054905414581,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.4033301174640655,-5396.16357421875,304.1600646972656,0.941140353679657,0.489911675453186,0.3440370857715606,293.2345275878906,297.1499938964844,293.1499938964844,0.5107287168502808,-8786.0732421875,304.16339111328125,0.9976827502250672,0.5903120636940002,0.5600264072418213,293.1676940917969,297.1499938964844,293.1499938964844,0.0187517032027244,-4214.935546875,304.1524658203125,0.4335019588470459,0.0561519414186477,0.2688846290111542,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,292.4562072753906,291.178466796875,1.0,0.3712185621261596,0.6541998386383057,0.6541998386383057,1.0,1.0,-1.6558077335357666,0.6820890307426453,0.9737186431884766,0.2987911403179168,0.0,0.0,0.8401431441307068,103.73966979980467,69.0,-0.7513160109519958,-20038.125,550.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.662109375,18000.0,0.0,0.0,0.4577563107013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512222290039062,1.1512343883514404,-1.2136655641370451e-05,0.0,0.0004645644512493,0.0,0.0,182.0745086669922,0.0,0.0,0.0,0.6435071229934692,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086635440587997,-2448.989990234375,304.1477966308594,0.6753097772598267,0.171343132853508,0.1566063612699508,293.7110290527344,297.1499938964844,293.1499938964844,0.0067046051844954,-498.344482421875,299.41094970703125,0.4202348887920379,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006744027137756,-5367.5986328125,304.1612548828125,0.958562433719635,0.4886219203472137,0.3428872227668762,293.2167053222656,297.1499938964844,293.1499938964844,0.4854228496551513,-8421.0,304.20184326171875,0.9990000128746032,0.5917121171951294,0.5362456440925598,293.1663513183594,297.1499938964844,293.1499938964844,0.0183491986244916,-4166.3251953125,304.1523132324219,0.4437067210674286,0.0559740513563156,0.2663333117961883,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,292.4699401855469,291.20733642578125,1.0,0.3588221669197082,0.6564130783081055,0.6564130783081055,1.0,1.0,-1.623316764831543,0.6682841181755066,0.9550325870513916,0.2922167181968689,0.0,0.0,0.8321015238761902,94.4720230102539,72.0,39.03653717041016,-19758.146484375,503.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343505859375,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7265625,18000.0,0.0,0.0,0.4549890160560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418147087097168,1.1418267488479614,-1.2017208973702507e-05,0.0,0.0004617560189217,0.0,0.0,178.45555114746094,0.0,0.0,0.0,0.6390042901039124,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086635440587997,-2448.989990234375,304.1477966308594,0.6753097772598267,0.171343132853508,0.1566063612699508,293.7110290527344,297.1499938964844,293.1499938964844,0.0067046051844954,-498.344482421875,299.41094970703125,0.4202348887920379,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006744027137756,-5367.5986328125,304.1612548828125,0.958562433719635,0.4886219203472137,0.3428872227668762,293.2167053222656,297.1499938964844,293.1499938964844,0.4854228496551513,-8421.0,304.20184326171875,0.9990000128746032,0.5917121171951294,0.5362456440925598,293.1663513183594,297.1499938964844,293.1499938964844,0.0183491986244916,-4166.3251953125,304.1523132324219,0.4437067210674286,0.0559740513563156,0.2663333117961883,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,292.4699401855469,291.20733642578125,1.0,0.3588221669197082,0.6564130783081055,0.6564130783081055,1.0,1.0,-1.623316764831543,0.6682841181755066,0.9550325870513916,0.2922167181968689,0.0,0.0,0.8321015238761902,94.4720230102539,72.0,39.03653717041016,-19758.146484375,503.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343505859375,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7265625,18000.0,0.0,0.0,0.4549890160560608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418147087097168,1.1418267488479614,-1.2017208973702507e-05,0.0,0.0004617560189217,0.0,0.0,178.45555114746094,0.0,0.0,0.0,0.6390042901039124,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089900955557823,-2454.1806640625,304.1479797363281,0.6853563189506531,0.1725475788116455,0.1574973165988922,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223585650324,-480.885986328125,299.20562744140625,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973901569843292,-5332.064453125,304.16290283203125,0.9692769050598145,0.4872335493564605,0.341790109872818,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738662719726,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983945727348328,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180455558001995,-4127.154296875,304.15203857421875,0.451191633939743,0.0558624453842639,0.2647779285907745,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,292.49859619140625,291.2524719238281,1.0,0.3508331775665283,0.659245491027832,0.659245491027832,1.0,1.0,-1.5982544422149658,0.6582115888595581,0.9400428533554076,0.2873791456222534,0.0,0.0,0.8152801394462585,88.6537094116211,75.0,50.46077728271485,-19498.30078125,472.8878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514291882514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172839403152466,1.1172956228256226,-1.171821804746287e-05,0.0,0.0004581432440318,0.0,0.0,169.34422302246094,0.0,0.0,0.0,0.6276246905326843,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089900955557823,-2454.1806640625,304.1479797363281,0.6853563189506531,0.1725475788116455,0.1574973165988922,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223585650324,-480.885986328125,299.20562744140625,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973901569843292,-5332.064453125,304.16290283203125,0.9692769050598145,0.4872335493564605,0.341790109872818,293.1753234863281,297.1499938964844,293.1499938964844,0.4631738662719726,-8106.87158203125,304.2208251953125,0.9990000128746032,0.5983945727348328,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180455558001995,-4127.154296875,304.15203857421875,0.451191633939743,0.0558624453842639,0.2647779285907745,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,292.49859619140625,291.2524719238281,1.0,0.3508331775665283,0.659245491027832,0.659245491027832,1.0,1.0,-1.5982544422149658,0.6582115888595581,0.9400428533554076,0.2873791456222534,0.0,0.0,0.8152801394462585,88.6537094116211,75.0,50.46077728271485,-19498.30078125,472.8878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90411376953125,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514291882514953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172839403152466,1.1172956228256226,-1.171821804746287e-05,0.0,0.0004581432440318,0.0,0.0,169.34422302246094,0.0,0.0,0.0,0.6276246905326843,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096242219209671,-2465.473876953125,304.1475830078125,0.6923021674156189,0.1736868470907211,0.1584216654300689,293.732666015625,297.1499938964844,293.1499938964844,0.0061687072739005,-465.2616882324219,298.9854736328125,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.395155668258667,-5308.60400390625,304.1622619628906,0.9752697348594666,0.4858225882053375,0.3407214879989624,293.1336364746094,297.1499938964844,293.1499938964844,0.4492892324924469,-7916.5966796875,304.2200012207031,0.9990000128746032,0.6062138676643372,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179019495844841,-4108.953125,304.151611328125,0.456175148487091,0.0558308959007263,0.2639438509941101,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,292.5374450683594,291.26727294921875,1.0,0.3459307253360748,0.6622939109802246,0.6622939109802246,1.0,1.0,-1.5831403732299805,0.6526845097541809,0.9304558634757996,0.2849947810173034,0.0,0.0,0.7982337474822998,85.2208023071289,93.0,24.806076049804688,-19286.759765625,454.8393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.3671875,18000.0,0.0,0.0,0.4472250640392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604024887085,1.0846152305603027,-1.1296562661300412e-05,0.0,0.000453876593383,0.0,0.0,157.41029357910156,0.0,0.0,0.0,0.6125774383544922,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096242219209671,-2465.473876953125,304.1475830078125,0.6923021674156189,0.1736868470907211,0.1584216654300689,293.732666015625,297.1499938964844,293.1499938964844,0.0061687072739005,-465.2616882324219,298.9854736328125,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.395155668258667,-5308.60400390625,304.1622619628906,0.9752697348594666,0.4858225882053375,0.3407214879989624,293.1336364746094,297.1499938964844,293.1499938964844,0.4492892324924469,-7916.5966796875,304.2200012207031,0.9990000128746032,0.6062138676643372,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179019495844841,-4108.953125,304.151611328125,0.456175148487091,0.0558308959007263,0.2639438509941101,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,292.5374450683594,291.26727294921875,1.0,0.3459307253360748,0.6622939109802246,0.6622939109802246,1.0,1.0,-1.5831403732299805,0.6526845097541809,0.9304558634757996,0.2849947810173034,0.0,0.0,0.7982337474822998,85.2208023071289,93.0,24.806076049804688,-19286.759765625,454.8393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033874511719,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.3671875,18000.0,0.0,0.0,0.4472250640392303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604024887085,1.0846152305603027,-1.1296562661300412e-05,0.0,0.000453876593383,0.0,0.0,157.41029357910156,0.0,0.0,0.0,0.6125774383544922,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.110087089240551,-2473.989013671875,304.1471862792969,0.6926833987236023,0.174192875623703,0.1589086204767227,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565173625946,-458.458984375,298.8687438964844,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945544958114624,-5302.7294921875,304.1611328125,0.9743715524673462,0.4851048290729522,0.3402355909347534,293.1176452636719,297.1499938964844,293.1499938964844,0.4492762684822082,-7923.78173828125,304.2071228027344,0.9990000128746032,0.6095688343048096,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179140157997608,-4110.8388671875,304.1512756347656,0.45579594373703,0.0558199808001518,0.2639631927013397,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,292.553955078125,291.2607727050781,1.0,0.3466865420341491,0.663332998752594,0.663332998752594,1.0,1.0,-1.584089994430542,0.653590202331543,0.930499792098999,0.2855664491653442,0.0,0.0,0.7910506129264832,85.44451141357422,93.0,0.1937909871339798,-19241.248046875,455.9883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.271484375,18000.0,0.0,0.0,0.4449836015701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681285858154297,1.068139672279358,-1.1080262993345968e-05,0.0,0.0004516017797868,0.0,0.0,151.54872131347656,0.0,0.0,0.0,0.6050273180007935,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107122153043747,-2485.7255859375,304.14654541015625,0.6909539103507996,0.1746479868888855,0.1593915224075317,293.7438659667969,297.1499938964844,293.1499938964844,0.0059557002969086,-452.5887756347656,298.74365234375,0.4287275969982147,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945804834365845,-5303.95166015625,304.1590576171875,0.9708407521247864,0.4843803942203522,0.3397755026817322,293.10955810546875,297.1499938964844,293.1499938964844,0.4543876349925995,-8005.48193359375,304.1874084472656,0.9990000128746032,0.6115765571594238,0.5117384195327759,293.1618347167969,297.1499938964844,293.1499938964844,0.0179761387407779,-4119.99267578125,304.15093994140625,0.453317642211914,0.0557692535221576,0.2640961706638336,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,292.56280517578125,291.237060546875,1.0,0.3491030931472778,0.663781464099884,0.663781464099884,1.0,1.0,-1.5904827117919922,0.6566941142082214,0.9337885975837708,0.2872510850429535,0.0,0.0,0.7870162129402161,86.95891571044922,111.0,-34.04066467285156,-19240.36328125,463.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.248046875,18000.0,0.0,0.0,0.442800223827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05450177192688,1.0545127391815186,-1.0891497367992995e-05,0.0,0.000449385959655,0.0,0.0,146.7029571533203,0.0,0.0,0.0,0.5988320112228394,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.112264335155487,-2515.11572265625,304.1451110839844,0.6830106973648071,0.1754327565431594,0.1603425294160843,293.75537109375,297.1499938964844,293.1499938964844,0.0057774744927883,-442.6556396484375,298.4744567871094,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958583474159241,-5319.9482421875,304.1539001464844,0.9574648141860962,0.4829161763191223,0.3389264643192291,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105684638023376,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.0181153696030378,-4142.39501953125,304.150390625,0.4435817301273346,0.0554154254496097,0.2639763951301574,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,292.55731201171875,291.15936279296875,1.0,0.3580288290977478,0.6628374457359314,0.6628374457359314,1.0,1.0,-1.614771008491516,0.667345404624939,0.9474256038665771,0.2926660478115082,0.0,0.0,0.7895747423171997,93.01654052734376,114.0,-91.75497436523438,-19368.6328125,494.6414184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390731751918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450409650802612,1.0450516939163208,-1.071481983672129e-05,0.0,0.0004456034512259,0.0,0.0,142.95904541015625,0.0,0.0,0.0,0.5944637656211853,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.112264335155487,-2515.11572265625,304.1451110839844,0.6830106973648071,0.1754327565431594,0.1603425294160843,293.75537109375,297.1499938964844,293.1499938964844,0.0057774744927883,-442.6556396484375,298.4744567871094,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958583474159241,-5319.9482421875,304.1539001464844,0.9574648141860962,0.4829161763191223,0.3389264643192291,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105684638023376,0.531772792339325,293.162109375,297.1499938964844,293.1499938964844,0.0181153696030378,-4142.39501953125,304.150390625,0.4435817301273346,0.0554154254496097,0.2639763951301574,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,292.55731201171875,291.15936279296875,1.0,0.3580288290977478,0.6628374457359314,0.6628374457359314,1.0,1.0,-1.614771008491516,0.667345404624939,0.9474256038665771,0.2926660478115082,0.0,0.0,0.7895747423171997,93.01654052734376,114.0,-91.75497436523438,-19368.6328125,494.6414184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390731751918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450409650802612,1.0450516939163208,-1.071481983672129e-05,0.0,0.0004456034512259,0.0,0.0,142.95904541015625,0.0,0.0,0.0,0.5944637656211853,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137288436293602,-2542.76025390625,304.14434814453125,0.6760268807411194,0.1760912090539932,0.1611598879098892,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969296954572,-432.2417297363281,298.1964111328125,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972378373146057,-5336.3896484375,304.150390625,0.9447206854820251,0.4814491868019104,0.3380634784698486,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.6038807034492493,0.550183892250061,293.1642150878906,297.1499938964844,293.1499938964844,0.0180230047553777,-4137.35888671875,304.15045166015625,0.4339471757411957,0.0546885505318641,0.2621019184589386,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,292.53717041015625,291.0837097167969,1.0,0.3654259145259857,0.6609302759170532,0.6609302759170532,1.0,1.0,-1.63482928276062,0.6756093502044678,0.9592199325561525,0.2967537045478821,0.0,0.0,0.8033754229545593,98.73876953125,117.0,-96.07704162597656,-19530.0546875,522.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367749392986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612841844558716,1.0612950325012207,-1.0862975614145398e-05,0.0,0.0004432710411492,0.0,0.0,147.9254150390625,0.0,0.0,0.0,0.6017428636550903,4.0,0.0,1.0
