time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137288436293602,-2542.76025390625,304.14434814453125,0.6760268807411194,0.1760912090539932,0.1611598879098892,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969296954572,-432.2417297363281,298.1964111328125,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972378373146057,-5336.3896484375,304.150390625,0.9447206854820251,0.4814491868019104,0.3380634784698486,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.6038807034492493,0.550183892250061,293.1642150878906,297.1499938964844,293.1499938964844,0.0180230047553777,-4137.35888671875,304.15045166015625,0.4339471757411957,0.0546885505318641,0.2621019184589386,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,292.53717041015625,291.0837097167969,1.0,0.3654259145259857,0.6609302759170532,0.6609302759170532,1.0,1.0,-1.63482928276062,0.6756093502044678,0.9592199325561525,0.2967537045478821,0.0,0.0,0.8033754229545593,98.73876953125,117.0,-96.07704162597656,-19530.0546875,522.7642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367749392986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612841844558716,1.0612950325012207,-1.0862975614145398e-05,0.0,0.0004432710411492,0.0,0.0,147.9254150390625,0.0,0.0,0.0,0.6017428636550903,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148170009255409,-2563.04638671875,304.1444396972656,0.6699793934822083,0.1765872687101364,0.1618278622627258,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035396315157,-420.2025451660156,297.9227905273437,0.4111759066581726,0.050000000745058,0.0508115515112876,293.2095031738281,297.1499938964844,293.1499938964844,0.3977198302745819,-5342.20263671875,304.1495056152344,0.93310284614563,0.4799471795558929,0.3371704518795013,293.2025146484375,297.1499938964844,293.1499938964844,0.5169272422790527,-8915.2138671875,304.0902709960937,0.9990000128746032,0.594457745552063,0.565220832824707,293.1671447753906,297.1499938964844,293.1499938964844,0.0177026651799678,-4102.94970703125,304.1508178710937,0.4249307811260223,0.0537333451211452,0.2589283883571625,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,292.5218505859375,291.0348205566406,1.0,0.371788740158081,0.6591615080833435,0.6591615080833435,1.0,1.0,-1.6490604877471924,0.6812640428543091,0.967796504497528,0.2994717061519623,0.0,0.0,0.8219365477561951,103.9664306640625,120.0,-72.87566375732422,-19666.021484375,546.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360475242137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917205810546875,1.0917317867279053,-1.1228592484258115e-05,0.0,0.0004425328224897,0.0,0.0,158.38475036621094,0.0,0.0,0.0,0.6157042384147644,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148170009255409,-2563.04638671875,304.1444396972656,0.6699793934822083,0.1765872687101364,0.1618278622627258,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035396315157,-420.2025451660156,297.9227905273437,0.4111759066581726,0.050000000745058,0.0508115515112876,293.2095031738281,297.1499938964844,293.1499938964844,0.3977198302745819,-5342.20263671875,304.1495056152344,0.93310284614563,0.4799471795558929,0.3371704518795013,293.2025146484375,297.1499938964844,293.1499938964844,0.5169272422790527,-8915.2138671875,304.0902709960937,0.9990000128746032,0.594457745552063,0.565220832824707,293.1671447753906,297.1499938964844,293.1499938964844,0.0177026651799678,-4102.94970703125,304.1508178710937,0.4249307811260223,0.0537333451211452,0.2589283883571625,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,292.5218505859375,291.0348205566406,1.0,0.371788740158081,0.6591615080833435,0.6591615080833435,1.0,1.0,-1.6490604877471924,0.6812640428543091,0.967796504497528,0.2994717061519623,0.0,0.0,0.8219365477561951,103.9664306640625,120.0,-72.87566375732422,-19666.021484375,546.362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360475242137909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917205810546875,1.0917317867279053,-1.1228592484258115e-05,0.0,0.0004425328224897,0.0,0.0,158.38475036621094,0.0,0.0,0.0,0.6157042384147644,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115372709929943,-2572.83056640625,304.1453857421875,0.6621178388595581,0.1769759356975555,0.1624524444341659,293.792236328125,297.1499938964844,293.1499938964844,0.0052063753828406,-406.8163146972656,297.6671142578125,0.4053996801376343,0.050000000745058,0.0510777123272419,293.2094421386719,297.1499938964844,293.1499938964844,0.3965709209442138,-5329.2763671875,304.1517028808594,0.9186124801635742,0.478453516960144,0.336337149143219,293.23114013671875,297.1499938964844,293.1499938964844,0.5116064548492432,-8825.751953125,304.118896484375,0.9866797924041748,0.5872611403465271,0.5583884716033936,293.1698608398437,297.1499938964844,293.1499938964844,0.0172909647226333,-4052.90771484375,304.1512451171875,0.415141761302948,0.0527513436973094,0.2557923495769501,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,292.5246887207031,291.0386962890625,1.0,0.3763761818408966,0.6595358848571777,0.6595358848571777,1.0,1.0,-1.6371532678604126,0.6760026812553406,0.9611505270004272,0.296746551990509,0.0,0.0,0.8378111720085144,110.46501922607422,123.0,-8.470983505249023,-19608.775390625,556.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.642578125,18000.0,0.0,0.0,0.4364143013954162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252315044403076,1.1252431869506836,-1.16801184049109e-05,0.0,0.0004429050313774,0.0,0.0,170.8887481689453,0.0,0.0,0.0,0.6311631202697754,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115372709929943,-2572.83056640625,304.1453857421875,0.6621178388595581,0.1769759356975555,0.1624524444341659,293.792236328125,297.1499938964844,293.1499938964844,0.0052063753828406,-406.8163146972656,297.6671142578125,0.4053996801376343,0.050000000745058,0.0510777123272419,293.2094421386719,297.1499938964844,293.1499938964844,0.3965709209442138,-5329.2763671875,304.1517028808594,0.9186124801635742,0.478453516960144,0.336337149143219,293.23114013671875,297.1499938964844,293.1499938964844,0.5116064548492432,-8825.751953125,304.118896484375,0.9866797924041748,0.5872611403465271,0.5583884716033936,293.1698608398437,297.1499938964844,293.1499938964844,0.0172909647226333,-4052.90771484375,304.1512451171875,0.415141761302948,0.0527513436973094,0.2557923495769501,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,292.5246887207031,291.0386962890625,1.0,0.3763761818408966,0.6595358848571777,0.6595358848571777,1.0,1.0,-1.6371532678604126,0.6760026812553406,0.9611505270004272,0.296746551990509,0.0,0.0,0.8378111720085144,110.46501922607422,123.0,-8.470983505249023,-19608.775390625,556.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.642578125,18000.0,0.0,0.0,0.4364143013954162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252315044403076,1.1252431869506836,-1.16801184049109e-05,0.0,0.0004429050313774,0.0,0.0,170.8887481689453,0.0,0.0,0.0,0.6311631202697754,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155036762356758,-2574.919677734375,304.14599609375,0.6591256260871887,0.1771431565284729,0.1627100706100464,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993375480175,-399.2663879394531,297.542724609375,0.403177797794342,0.050000000745058,0.051187440752983,293.2095947265625,297.1499938964844,293.1499938964844,0.3955903649330139,-5318.31982421875,304.1531677246094,0.9129770398139954,0.4776714444160461,0.3358826637268066,293.2370300292969,297.1499938964844,293.1499938964844,0.5093240141868591,-8788.9912109375,304.128662109375,0.9813790917396544,0.585075318813324,0.5561071634292603,293.1710510253906,297.1499938964844,293.1499938964844,0.0170521158725023,-4022.68798828125,304.1514587402344,0.4112106561660766,0.0522610619664192,0.2540889680385589,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,292.529296875,291.04937744140625,1.0,0.378264456987381,0.6600134372711182,0.6600134372711182,1.0,1.0,-1.6322636604309082,0.6740000247955322,0.958263635635376,0.2957331538200378,0.0,0.0,0.8435453176498413,113.14339447021484,123.0,9.297743797302246,-19575.0546875,561.1838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186706542969,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.80078125,18000.0,0.0,0.0,0.4367859065532684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382231712341309,1.138235092163086,-1.1869803529407363e-05,0.0,0.0004432821588125,0.0,0.0,176.0347900390625,0.0,0.0,0.0,0.6372565627098083,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156248822808265,-2576.852294921875,304.146484375,0.6565717458724976,0.1773139089345932,0.1629549860954284,293.80517578125,297.1499938964844,293.1499938964844,0.0049917511641979,-391.6006774902344,297.417236328125,0.4012348055839538,0.050000000745058,0.0512859337031841,293.2097473144531,297.1499938964844,293.1499938964844,0.3945826292037964,-5307.15283203125,304.1544189453125,0.9081436991691588,0.4768828451633453,0.3354108929634094,293.2403564453125,297.1499938964844,293.1499938964844,0.5074559450149536,-8759.3525390625,304.1358947753906,0.9766620993614196,0.5833176970481873,0.5543667078018188,293.172119140625,297.1499938964844,293.1499938964844,0.0168179366737604,-3992.753662109375,304.151611328125,0.4077176749706268,0.0517894849181175,0.2523950636386871,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,292.5343322753906,291.05975341796875,1.0,0.3799657225608825,0.6606196165084839,0.6606196165084839,1.0,1.0,-1.6279857158660889,0.672328531742096,0.955657124519348,0.2949266135692596,0.0,0.0,0.8486198782920837,115.55010223388672,126.0,18.69433212280273,-19542.41015625,565.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.30078125,18000.0,0.0,0.0,0.4372411072254181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493769884109497,1.1493890285491943,-1.2034131032123696e-05,0.0,0.0004437441239133,0.0,0.0,180.5372467041016,0.0,0.0,0.0,0.6425061821937561,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158588156104087,-2580.606201171875,304.14727783203125,0.6523642539978027,0.1776715517044067,0.1634367704391479,293.8179626464844,297.1499938964844,293.1499938964844,0.004774295259267,-375.8763122558594,297.16363525390625,0.3978700935840606,0.050000000745058,0.0514601059257984,293.2100524902344,297.1499938964844,293.1499938964844,0.3925176560878753,-5284.48388671875,304.1563720703125,0.9002370834350586,0.4753096103668213,0.3344477713108063,293.24334716796875,297.1499938964844,293.1499938964844,0.5042177438735962,-8709.53125,304.1458740234375,0.9683171510696412,0.5804179906845093,0.551653265953064,293.1737060546875,297.1499938964844,293.1499938964844,0.0163771566003561,-3935.4619140625,304.1517944335937,0.4015608131885528,0.0509029030799865,0.2491570860147476,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,292.5447082519531,291.080078125,1.0,0.3829628825187683,0.662148118019104,0.662148118019104,1.0,1.0,-1.6204710006713867,0.6695847511291504,0.9508862495422364,0.293705016374588,0.0,0.0,0.8567759394645691,119.80791473388672,129.0,26.07225608825684,-19481.73828125,571.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.806640625,18000.0,0.0,0.0,0.438303530216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167271375656128,1.1672837734222412,-1.2301132301217876e-05,0.0,0.0004448223626241,0.0,0.0,187.9309539794922,0.0,0.0,0.0,0.6509342789649963,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158588156104087,-2580.606201171875,304.14727783203125,0.6523642539978027,0.1776715517044067,0.1634367704391479,293.8179626464844,297.1499938964844,293.1499938964844,0.004774295259267,-375.8763122558594,297.16363525390625,0.3978700935840606,0.050000000745058,0.0514601059257984,293.2100524902344,297.1499938964844,293.1499938964844,0.3925176560878753,-5284.48388671875,304.1563720703125,0.9002370834350586,0.4753096103668213,0.3344477713108063,293.24334716796875,297.1499938964844,293.1499938964844,0.5042177438735962,-8709.53125,304.1458740234375,0.9683171510696412,0.5804179906845093,0.551653265953064,293.1737060546875,297.1499938964844,293.1499938964844,0.0163771566003561,-3935.4619140625,304.1517944335937,0.4015608131885528,0.0509029030799865,0.2491570860147476,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,292.5447082519531,291.080078125,1.0,0.3829628825187683,0.662148118019104,0.662148118019104,1.0,1.0,-1.6204710006713867,0.6695847511291504,0.9508862495422364,0.293705016374588,0.0,0.0,0.8567759394645691,119.80791473388672,129.0,26.07225608825684,-19481.73828125,571.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.806640625,18000.0,0.0,0.0,0.438303530216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167271375656128,1.1672837734222412,-1.2301132301217876e-05,0.0,0.0004448223626241,0.0,0.0,187.9309539794922,0.0,0.0,0.0,0.6509342789649963,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160825192928314,-2584.21484375,304.1477966308594,0.6489236950874329,0.1780343353748321,0.1639098674058914,293.8304748535156,297.1499938964844,293.1499938964844,0.004555239342153,-359.74169921875,296.9070739746094,0.3949034214019775,0.050000000745058,0.0516148433089256,293.2102355957031,297.1499938964844,293.1499938964844,0.3904191255569458,-5261.6494140625,304.15771484375,0.8935495018959045,0.4737495481967926,0.3334786891937256,293.24420166015625,297.1499938964844,293.1499938964844,0.5011642575263977,-8664.3564453125,304.1522827148437,0.9608222842216492,0.5778759717941284,0.5493665933609009,293.1748352050781,297.1499938964844,293.1499938964844,0.0159691702574491,-3881.258056640625,304.1518859863281,0.3958849012851715,0.0500703640282154,0.2461011260747909,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,292.5548400878906,291.10009765625,1.0,0.3855883181095123,0.6640473008155823,0.6640473008155823,1.0,1.0,-1.6136467456817627,0.6672946810722351,0.9463521242141724,0.2928077578544616,0.0,0.0,0.862281322479248,123.5887222290039,132.0,27.752412796020508,-19426.4765625,577.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.884765625,18000.0,0.0,0.0,0.4394274652004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799169778823853,1.179929494857788,-1.2494507245719433e-05,0.0,0.0004459629999473,0.0,0.0,193.307373046875,0.0,0.0,0.0,0.6568989157676697,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160825192928314,-2584.21484375,304.1477966308594,0.6489236950874329,0.1780343353748321,0.1639098674058914,293.8304748535156,297.1499938964844,293.1499938964844,0.004555239342153,-359.74169921875,296.9070739746094,0.3949034214019775,0.050000000745058,0.0516148433089256,293.2102355957031,297.1499938964844,293.1499938964844,0.3904191255569458,-5261.6494140625,304.15771484375,0.8935495018959045,0.4737495481967926,0.3334786891937256,293.24420166015625,297.1499938964844,293.1499938964844,0.5011642575263977,-8664.3564453125,304.1522827148437,0.9608222842216492,0.5778759717941284,0.5493665933609009,293.1748352050781,297.1499938964844,293.1499938964844,0.0159691702574491,-3881.258056640625,304.1518859863281,0.3958849012851715,0.0500703640282154,0.2461011260747909,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,292.5548400878906,291.10009765625,1.0,0.3855883181095123,0.6640473008155823,0.6640473008155823,1.0,1.0,-1.6136467456817627,0.6672946810722351,0.9463521242141724,0.2928077578544616,0.0,0.0,0.862281322479248,123.5887222290039,132.0,27.752412796020508,-19426.4765625,577.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.884765625,18000.0,0.0,0.0,0.4394274652004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799169778823853,1.179929494857788,-1.2494507245719433e-05,0.0,0.0004459629999473,0.0,0.0,193.307373046875,0.0,0.0,0.0,0.6568989157676697,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169491857290268,-2599.638427734375,304.1470642089844,0.6474672555923462,0.1793580800294876,0.1650490462779998,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490002863109,-344.3846130371094,296.6597595214844,0.3926438093185425,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892411589622497,-5249.33984375,304.15704345703125,0.8889263868331909,0.4731424152851105,0.3330208957195282,293.239501953125,297.1499938964844,293.1499938964844,0.4991507530212402,-8635.6240234375,304.1547546386719,0.9552934169769288,0.5764476656913757,0.5479433536529541,293.1703186035156,297.1499938964844,293.1499938964844,0.0160453487187623,-3890.35546875,304.151123046875,0.3938775062561035,0.0503664314746856,0.246920496225357,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,292.5578918457031,291.11138916015625,1.0,0.3882263898849487,0.6655828356742859,0.6655828356742859,1.0,1.0,-1.6138761043548584,0.6680527329444885,0.94582337141037,0.2934480309486389,0.0,0.0,0.8663936257362366,126.55013275146484,135.0,16.038799285888672,-19425.115234375,586.2138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.474609375,18000.0,0.0,0.0,0.4405546486377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883476972579956,1.188360333442688,-1.2624931514437776e-05,0.0,0.0004471069551073,0.0,0.0,196.9554443359375,0.0,0.0,0.0,0.6609097719192505,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169491857290268,-2599.638427734375,304.1470642089844,0.6474672555923462,0.1793580800294876,0.1650490462779998,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490002863109,-344.3846130371094,296.6597595214844,0.3926438093185425,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892411589622497,-5249.33984375,304.15704345703125,0.8889263868331909,0.4731424152851105,0.3330208957195282,293.239501953125,297.1499938964844,293.1499938964844,0.4991507530212402,-8635.6240234375,304.1547546386719,0.9552934169769288,0.5764476656913757,0.5479433536529541,293.1703186035156,297.1499938964844,293.1499938964844,0.0160453487187623,-3890.35546875,304.151123046875,0.3938775062561035,0.0503664314746856,0.246920496225357,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,292.5578918457031,291.11138916015625,1.0,0.3882263898849487,0.6655828356742859,0.6655828356742859,1.0,1.0,-1.6138761043548584,0.6680527329444885,0.94582337141037,0.2934480309486389,0.0,0.0,0.8663936257362366,126.55013275146484,135.0,16.038799285888672,-19425.115234375,586.2138061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.474609375,18000.0,0.0,0.0,0.4405546486377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883476972579956,1.188360333442688,-1.2624931514437776e-05,0.0,0.0004471069551073,0.0,0.0,196.9554443359375,0.0,0.0,0.0,0.6609097719192505,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447868347168,-2611.979736328125,304.1469116210937,0.6455390453338623,0.1800692528486251,0.1659066081047058,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389656253159,-328.5906066894531,296.40087890625,0.390184223651886,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.38804492354393,-5236.7353515625,304.15673828125,0.8840019106864929,0.4719778597354889,0.3323742151260376,293.2375793457031,297.1499938964844,293.1499938964844,0.4972119033336639,-8608.38671875,304.1564025878906,0.9493451714515686,0.5745729207992554,0.5463843941688538,293.16876220703125,297.1499938964844,293.1499938964844,0.016057277098298,-3891.4970703125,304.1507263183594,0.391142189502716,0.0501753613352775,0.2471062690019607,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,292.5625305175781,291.1173400878906,1.0,0.3908266127109527,0.6673077344894409,0.6673077344894409,1.0,1.0,-1.612632393836975,0.6681864857673645,0.9444459080696106,0.293841689825058,0.0,0.0,0.8705336451530457,129.6890411376953,138.0,11.738373756408691,-19419.49609375,594.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.818359375,18000.0,0.0,0.0,0.4417244791984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960132122039795,1.1960259675979614,-1.2738033547066152e-05,0.0,0.0004482941876631,0.0,0.0,200.2462158203125,0.0,0.0,0.0,0.6645234227180481,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447868347168,-2611.979736328125,304.1469116210937,0.6455390453338623,0.1800692528486251,0.1659066081047058,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389656253159,-328.5906066894531,296.40087890625,0.390184223651886,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.38804492354393,-5236.7353515625,304.15673828125,0.8840019106864929,0.4719778597354889,0.3323742151260376,293.2375793457031,297.1499938964844,293.1499938964844,0.4972119033336639,-8608.38671875,304.1564025878906,0.9493451714515686,0.5745729207992554,0.5463843941688538,293.16876220703125,297.1499938964844,293.1499938964844,0.016057277098298,-3891.4970703125,304.1507263183594,0.391142189502716,0.0501753613352775,0.2471062690019607,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,292.5625305175781,291.1173400878906,1.0,0.3908266127109527,0.6673077344894409,0.6673077344894409,1.0,1.0,-1.612632393836975,0.6681864857673645,0.9444459080696106,0.293841689825058,0.0,0.0,0.8705336451530457,129.6890411376953,138.0,11.738373756408691,-19419.49609375,594.0084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.818359375,18000.0,0.0,0.0,0.4417244791984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960132122039795,1.1960259675979614,-1.2738033547066152e-05,0.0,0.0004482941876631,0.0,0.0,200.2462158203125,0.0,0.0,0.0,0.6645234227180481,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178727820515632,-2615.9365234375,304.1470642089844,0.6443986892700195,0.1803274005651474,0.1662240326404571,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326314046978,-320.4805908203125,296.2703857421875,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872697055339813,-5228.4091796875,304.15692138671875,0.8814306259155273,0.4713127017021179,0.3319767415523529,293.2370300292969,297.1499938964844,293.1499938964844,0.49604532122612,-8592.0087890625,304.1573486328125,0.9462023973464966,0.5735729932785034,0.5455283522605896,293.1685485839844,297.1499938964844,293.1499938964844,0.015943182632327,-3878.287109375,304.1505126953125,0.3892035186290741,0.050000000745058,0.2466743439435959,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,292.5657043457031,291.122802734375,1.0,0.3920735716819763,0.6682922840118408,0.6682922840118408,1.0,1.0,-1.6110692024230957,0.6678730249404907,0.943196177482605,0.2938491404056549,0.0,0.0,0.8718782067298889,131.31866455078125,138.0,13.620304107666016,-19411.626953125,597.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0703125,18000.0,0.0,0.0,0.4422795474529266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199108004570007,1.1991208791732788,-1.2785816579707898e-05,0.0,0.0004488575214054,0.0,0.0,201.6066436767578,0.0,0.0,0.0,0.6659776568412781,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180555075407028,-2619.0625,304.1472473144531,0.6432877779006958,0.1805500537157058,0.1665002852678299,293.8550109863281,297.1499938964844,293.1499938964844,0.0039247549138963,-312.190185546875,296.1390991210937,0.3875972926616668,0.050000000745058,0.0519854836165905,293.2044372558594,297.1499938964844,293.1499938964844,0.3864271640777588,-5219.32763671875,304.1571960449219,0.8789565563201904,0.4706192910671234,0.3315528035163879,293.2366027832031,297.1499938964844,293.1499938964844,0.4948012232780456,-8574.587890625,304.1582946777344,0.9431415796279908,0.5725541114807129,0.5446462631225586,293.1686096191406,297.1499938964844,293.1499938964844,0.0159613080322742,-3878.74560546875,304.1469421386719,0.387609988451004,0.050000000745058,0.2466109693050384,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,292.5693359375,291.12908935546875,1.0,0.3933074176311493,0.6693161725997925,0.6693161725997925,1.0,1.0,-1.6098318099975586,0.667723536491394,0.9421082735061646,0.2939375936985016,0.0,0.0,0.8727065920829773,132.89573669433594,141.0,15.379790306091309,-19406.48046875,600.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.442798763513565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014600038528442,1.2014728784561155,-1.2823738870793022e-05,0.0,0.0004493844462558,0.0,0.0,202.66151428222656,0.0,0.0,0.0,0.6670854687690735,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589845895767,-2624.220703125,304.1476745605469,0.6411204934120178,0.1809244900941848,0.1669735014438629,293.86572265625,297.1499938964844,293.1499938964844,0.0037073567509651,-295.3486022949219,295.8721008300781,0.3851822912693023,0.050000000745058,0.0521085523068904,293.2047119140625,297.1499938964844,293.1499938964844,0.3847033381462097,-5200.7744140625,304.1576538085937,0.8742027282714844,0.4691865444183349,0.3306601047515869,293.2359313964844,297.1499938964844,293.1499938964844,0.4922771155834198,-8539.4853515625,304.15972900390625,0.9371694922447203,0.5704954266548157,0.5428460836410522,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776452928781,-3881.23046875,304.137451171875,0.3851819634437561,0.050000000745058,0.2471801489591598,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,292.5785827636719,291.14080810546875,1.0,0.3957581520080566,0.6715206503868103,0.6715206503868103,1.0,1.0,-1.6079981327056885,0.6677584648132324,0.9402396082878112,0.2943355739116668,0.0,0.0,0.8732466101646423,135.9751434326172,144.0,15.97333526611328,-19400.251953125,608.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.50390625,18000.0,0.0,0.0,0.4437196552753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204022765159607,1.2040356397628784,-1.2868264093413018e-05,0.0,0.0004503190575633,0.0,0.0,203.8493804931641,0.0,0.0,0.0,0.6683024764060974,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589845895767,-2624.220703125,304.1476745605469,0.6411204934120178,0.1809244900941848,0.1669735014438629,293.86572265625,297.1499938964844,293.1499938964844,0.0037073567509651,-295.3486022949219,295.8721008300781,0.3851822912693023,0.050000000745058,0.0521085523068904,293.2047119140625,297.1499938964844,293.1499938964844,0.3847033381462097,-5200.7744140625,304.1576538085937,0.8742027282714844,0.4691865444183349,0.3306601047515869,293.2359313964844,297.1499938964844,293.1499938964844,0.4922771155834198,-8539.4853515625,304.15972900390625,0.9371694922447203,0.5704954266548157,0.5428460836410522,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776452928781,-3881.23046875,304.137451171875,0.3851819634437561,0.050000000745058,0.2471801489591598,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,292.5785827636719,291.14080810546875,1.0,0.3957581520080566,0.6715206503868103,0.6715206503868103,1.0,1.0,-1.6079981327056885,0.6677584648132324,0.9402396082878112,0.2943355739116668,0.0,0.0,0.8732466101646423,135.9751434326172,144.0,15.97333526611328,-19400.251953125,608.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.50390625,18000.0,0.0,0.0,0.4437196552753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204022765159607,1.2040356397628784,-1.2868264093413018e-05,0.0,0.0004503190575633,0.0,0.0,203.8493804931641,0.0,0.0,0.0,0.6683024764060974,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186015009880065,-2628.2958984375,304.1480407714844,0.6389647126197815,0.1812295168638229,0.1673784554004669,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867858048528,-278.0922546386719,295.6001892089844,0.3828406631946563,0.050000000745058,0.0522314943373203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829357028007507,-5181.76611328125,304.1580505371094,0.8695816993713379,0.4677168428897857,0.3297378420829773,293.2353820800781,297.1499938964844,293.1499938964844,0.489713966846466,-8504.056640625,304.1607360839844,0.9312753081321716,0.5684341788291931,0.5410374402999878,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876402467489,-3883.2021484375,304.1254272460937,0.3828406631946563,0.050000000745058,0.2477637231349945,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,292.58990478515625,291.15252685546875,1.0,0.3981725871562958,0.6739715933799744,0.6739715933799744,1.0,1.0,-1.6060538291931152,0.6678199768066406,0.9382339119911194,0.2947844266891479,0.0,0.0,0.8722342848777771,139.04933166503906,147.0,16.229293823242188,-19392.23046875,615.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.4444493949413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040027379989624,1.204015612602234,-1.287460054300027e-05,0.0,0.0004510596336331,0.0,0.0,203.9130401611328,0.0,0.0,0.0,0.6682953834533691,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186015009880065,-2628.2958984375,304.1480407714844,0.6389647126197815,0.1812295168638229,0.1673784554004669,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867858048528,-278.0922546386719,295.6001892089844,0.3828406631946563,0.050000000745058,0.0522314943373203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829357028007507,-5181.76611328125,304.1580505371094,0.8695816993713379,0.4677168428897857,0.3297378420829773,293.2353820800781,297.1499938964844,293.1499938964844,0.489713966846466,-8504.056640625,304.1607360839844,0.9312753081321716,0.5684341788291931,0.5410374402999878,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876402467489,-3883.2021484375,304.1254272460937,0.3828406631946563,0.050000000745058,0.2477637231349945,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,292.58990478515625,291.15252685546875,1.0,0.3981725871562958,0.6739715933799744,0.6739715933799744,1.0,1.0,-1.6060538291931152,0.6678199768066406,0.9382339119911194,0.2947844266891479,0.0,0.0,0.8722342848777771,139.04933166503906,147.0,16.229293823242188,-19392.23046875,615.2364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.4444493949413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040027379989624,1.204015612602234,-1.287460054300027e-05,0.0,0.0004510596336331,0.0,0.0,203.9130401611328,0.0,0.0,0.0,0.6682953834533691,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008338212966,-2631.614501953125,304.1483459472656,0.6368372440338135,0.1814802289009094,0.1677317917346954,293.8886108398437,297.1499938964844,293.1499938964844,0.00326379830949,-260.5095520019531,295.3236389160156,0.380570650100708,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811453580856323,-5162.5302734375,304.1583557128906,0.8650964498519897,0.4662137627601623,0.3287925124168396,293.2348327636719,297.1499938964844,293.1499938964844,0.4871505796909332,-8468.78515625,304.1614074707031,0.9255095720291138,0.5663812756538391,0.539234459400177,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919764846563,-3884.6943359375,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,292.60272216796875,291.1638488769531,1.0,0.4005539417266845,0.6766555905342102,0.6766555905342102,1.0,1.0,-1.60402512550354,0.6679091453552246,0.9361159801483154,0.2952793836593628,0.0,0.0,0.8697277307510376,142.11749267578125,150.0,15.761927604675291,-19381.166015625,622.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.736328125,18000.0,0.0,0.0,0.444953590631485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014210224151611,1.201433777809143,-1.2843428521591704e-05,0.0,0.0004515713371802,0.0,0.0,202.86526489257807,0.0,0.0,0.0,0.6670799255371094,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008338212966,-2631.614501953125,304.1483459472656,0.6368372440338135,0.1814802289009094,0.1677317917346954,293.8886108398437,297.1499938964844,293.1499938964844,0.00326379830949,-260.5095520019531,295.3236389160156,0.380570650100708,0.050000000745058,0.0523542612791061,293.2056579589844,297.1499938964844,293.1499938964844,0.3811453580856323,-5162.5302734375,304.1583557128906,0.8650964498519897,0.4662137627601623,0.3287925124168396,293.2348327636719,297.1499938964844,293.1499938964844,0.4871505796909332,-8468.78515625,304.1614074707031,0.9255095720291138,0.5663812756538391,0.539234459400177,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919764846563,-3884.6943359375,304.1115417480469,0.380570650100708,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,292.60272216796875,291.1638488769531,1.0,0.4005539417266845,0.6766555905342102,0.6766555905342102,1.0,1.0,-1.60402512550354,0.6679091453552246,0.9361159801483154,0.2952793836593628,0.0,0.0,0.8697277307510376,142.11749267578125,150.0,15.761927604675291,-19381.166015625,622.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.736328125,18000.0,0.0,0.0,0.444953590631485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014210224151611,1.201433777809143,-1.2843428521591704e-05,0.0,0.0004515713371802,0.0,0.0,202.86526489257807,0.0,0.0,0.0,0.6670799255371094,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189723834395408,-2634.464111328125,304.14862060546875,0.6347437500953674,0.1816854625940323,0.1680422574281692,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380096286535,-242.6050720214844,295.04229736328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548941612243,-5143.31591796875,304.1585388183594,0.8607408404350281,0.4646725058555603,0.3278214931488037,293.2342834472656,297.1499938964844,293.1499938964844,0.4846320450305938,-8434.2646484375,304.16180419921875,0.9199187755584716,0.5643421411514282,0.5374430418014526,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929990768432,-3886.028076171875,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,292.6165771484375,291.17401123046875,1.0,0.4029052555561065,0.6795608997344971,0.6795608997344971,1.0,1.0,-1.6019264459609983,0.668022632598877,0.9339037537574768,0.2958142757415771,0.0,0.0,0.8659159541130066,145.1790008544922,153.0,14.395398139953612,-19366.216796875,629.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.439453125,18000.0,0.0,0.0,0.4452069103717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964340209960938,1.1964467763900757,-1.2776852599927224e-05,0.0,0.0004518284113146,0.0,0.0,200.7814178466797,0.0,0.0,0.0,0.6647316217422485,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189723834395408,-2634.464111328125,304.14862060546875,0.6347437500953674,0.1816854625940323,0.1680422574281692,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380096286535,-242.6050720214844,295.04229736328125,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548941612243,-5143.31591796875,304.1585388183594,0.8607408404350281,0.4646725058555603,0.3278214931488037,293.2342834472656,297.1499938964844,293.1499938964844,0.4846320450305938,-8434.2646484375,304.16180419921875,0.9199187755584716,0.5643421411514282,0.5374430418014526,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929990768432,-3886.028076171875,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,292.6165771484375,291.17401123046875,1.0,0.4029052555561065,0.6795608997344971,0.6795608997344971,1.0,1.0,-1.6019264459609983,0.668022632598877,0.9339037537574768,0.2958142757415771,0.0,0.0,0.8659159541130066,145.1790008544922,153.0,14.395398139953612,-19366.216796875,629.1597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.439453125,18000.0,0.0,0.0,0.4452069103717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964340209960938,1.1964467763900757,-1.2776852599927224e-05,0.0,0.0004518284113146,0.0,0.0,200.7814178466797,0.0,0.0,0.0,0.6647316217422485,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190513893961906,-2635.781005859375,304.1487121582031,0.6337099671363831,0.1817729473114013,0.168183371424675,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237614944577,-233.5179748535156,294.8997497558594,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784642815589905,-5133.76708984375,304.1585998535156,0.8586084246635437,0.4638853967189789,0.3273250162601471,293.2340087890625,297.1499938964844,293.1499938964844,0.4834003746509552,-8417.42578125,304.1618957519531,0.9172027111053468,0.5633286833763123,0.5365527272224426,293.1777038574219,297.1499938964844,293.1499938964844,0.0159928016364574,-3886.71044921875,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778564453125,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,292.62384033203125,291.1784973144531,1.0,0.404070496559143,0.6810932755470276,0.6810932755470276,1.0,1.0,-1.6008530855178833,0.668086588382721,0.9327664375305176,0.2960943281650543,0.0,0.0,0.8635965585708618,146.70767211914062,153.0,13.40270709991455,-19357.1015625,632.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.568359375,18000.0,0.0,0.0,0.44523486495018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931198835372925,1.1931326389312744,-1.2731506103591528e-05,0.0,0.0004518567875493,0.0,0.0,199.39157104492188,0.0,0.0,0.0,0.6631714701652527,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191274896264076,-2637.0556640625,304.1488037109375,0.632684588432312,0.1818511933088302,0.1683158576488495,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088849503546,-224.3675079345703,294.75592041015625,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.377578467130661,-5124.275390625,304.1586608886719,0.8565042018890381,0.4630860686302185,0.3268202543258667,293.2337341308594,297.1499938964844,293.1499938964844,0.4821920394897461,-8400.931640625,304.16192626953125,0.9145470261573792,0.5623197555541992,0.5356664657592773,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923713654279,-3887.4375,304.0794982910156,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,292.6312561035156,291.1824951171875,1.0,0.4052290618419647,0.6826774477958679,0.6826774477958679,1.0,1.0,-1.5997638702392578,0.6681540608406067,0.931609869003296,0.2963815033435821,0.0,0.0,0.8610500693321228,148.23519897460938,156.0,12.23611545562744,-19346.826171875,636.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.650390625,18000.0,0.0,0.0,0.4451954662799835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189315915107727,1.1893285512924194,-1.2678979146585334e-05,0.0,0.0004518167988862,0.0,0.0,197.7980499267578,0.0,0.0,0.0,0.661381721496582,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192746832966804,-2639.54541015625,304.1489562988281,0.6306585073471069,0.1819825768470764,0.1685576438903808,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769309140741,-205.8634185791016,294.4643859863281,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758229613304138,-5105.4794921875,304.15869140625,0.8523752689361572,0.4614476561546325,0.3257842361927032,293.233154296875,297.1499938964844,293.1499938964844,0.479853093624115,-8369.0693359375,304.1618347167969,0.9094393253326416,0.5603156685829163,0.5339065194129944,293.181884765625,297.1499938964844,293.1499938964844,0.0159912686794996,-3889.082763671875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,292.6465148925781,291.18896484375,1.0,0.4075275063514709,0.6859953999519348,0.6859953999519348,1.0,1.0,-1.5975407361984253,0.6682959198951721,0.929244875907898,0.2969730198383331,0.0,0.0,0.8554494380950928,151.28778076171875,159.0,9.534357070922852,-19322.86328125,642.7702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33203125,18000.0,0.0,0.0,0.4449209570884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804882287979126,1.1805007457733154,-1.255616734852083e-05,0.0,0.0004515382170211,0.0,0.0,194.1185760498047,0.0,0.0,0.0,0.6572319865226746,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192746832966804,-2639.54541015625,304.1489562988281,0.6306585073471069,0.1819825768470764,0.1685576438903808,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769309140741,-205.8634185791016,294.4643859863281,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758229613304138,-5105.4794921875,304.15869140625,0.8523752689361572,0.4614476561546325,0.3257842361927032,293.233154296875,297.1499938964844,293.1499938964844,0.479853093624115,-8369.0693359375,304.1618347167969,0.9094393253326416,0.5603156685829163,0.5339065194129944,293.181884765625,297.1499938964844,293.1499938964844,0.0159912686794996,-3889.082763671875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,292.6465148925781,291.18896484375,1.0,0.4075275063514709,0.6859953999519348,0.6859953999519348,1.0,1.0,-1.5975407361984253,0.6682959198951721,0.929244875907898,0.2969730198383331,0.0,0.0,0.8554494380950928,151.28778076171875,159.0,9.534357070922852,-19322.86328125,642.7702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.33203125,18000.0,0.0,0.0,0.4449209570884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804882287979126,1.1805007457733154,-1.255616734852083e-05,0.0,0.0004515382170211,0.0,0.0,194.1185760498047,0.0,0.0,0.0,0.6572319865226746,4.0,0.0,1.0
