time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194184571504592,-2642.014892578125,304.1490783691406,0.6286613941192627,0.1820821464061737,0.1687701046466827,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415379691869,-187.0652313232422,294.16754150390625,0.3721535503864288,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740874826908111,-5086.912109375,304.15869140625,0.8483421802520752,0.4597487151622772,0.3247074782848358,293.2325439453125,297.1499938964844,293.1499938964844,0.4776280522346496,-8338.8310546875,304.1615905761719,0.904643714427948,0.5583306550979614,0.5321642756462097,293.1847229003906,297.1499938964844,293.1499938964844,0.015990225598216,-3891.042236328125,304.0428771972656,0.3721535503864288,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,292.66229248046875,291.1932067871094,1.0,0.4098015427589416,0.689512312412262,0.689512312412262,1.0,1.0,-1.5952543020248413,0.6684408783912659,0.9268133640289308,0.2975822389125824,0.0,0.0,0.84940105676651,154.33750915527344,147.0,6.554232120513916,-19294.392578125,649.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.75390625,18000.0,0.0,0.0,0.4443868994712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703646183013916,1.1703771352767944,-1.241468453372363e-05,0.0,0.0004509962163865,0.0,0.0,189.9410552978516,0.0,0.0,0.0,0.6524794697761536,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194184571504592,-2642.014892578125,304.1490783691406,0.6286613941192627,0.1820821464061737,0.1687701046466827,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415379691869,-187.0652313232422,294.16754150390625,0.3721535503864288,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740874826908111,-5086.912109375,304.15869140625,0.8483421802520752,0.4597487151622772,0.3247074782848358,293.2325439453125,297.1499938964844,293.1499938964844,0.4776280522346496,-8338.8310546875,304.1615905761719,0.904643714427948,0.5583306550979614,0.5321642756462097,293.1847229003906,297.1499938964844,293.1499938964844,0.015990225598216,-3891.042236328125,304.0428771972656,0.3721535503864288,0.050000000745058,0.2506678700447082,291.1929626464844,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,292.66229248046875,291.1932067871094,1.0,0.4098015427589416,0.689512312412262,0.689512312412262,1.0,1.0,-1.5952543020248413,0.6684408783912659,0.9268133640289308,0.2975822389125824,0.0,0.0,0.84940105676651,154.33750915527344,147.0,6.554232120513916,-19294.392578125,649.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.75390625,18000.0,0.0,0.0,0.4443868994712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703646183013916,1.1703771352767944,-1.241468453372363e-05,0.0,0.0004509962163865,0.0,0.0,189.9410552978516,0.0,0.0,0.0,0.6524794697761536,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.119392305612564,-2641.41943359375,304.1494140625,0.6302419304847717,0.1822031140327453,0.1687851548194885,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941379480063,-167.2882843017578,293.86724853515625,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721113502979278,-5065.60205078125,304.1590881347656,0.8494476675987244,0.4580205082893371,0.3234476745128631,293.2317810058594,297.1499938964844,293.1499938964844,0.4752373397350311,-8306.0693359375,304.1617431640625,0.906035542488098,0.5563971996307373,0.5302496552467346,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729180693626,-3877.6572265625,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,292.6784973144531,291.19775390625,1.0,0.4071110486984253,0.6933465600013733,0.6933465600013733,1.0,1.0,-1.590874195098877,0.6676899790763855,0.9231841564178468,0.2977505624294281,0.0,0.0,0.8428351879119873,152.08987426757812,135.0,6.9214301109313965,-19247.10546875,640.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.046875,18000.0,0.0,0.0,0.4435899257659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592390537261963,1.15925133228302,-1.2260075891390445e-05,0.0,0.0004501873918343,0.0,0.0,185.4193572998047,0.0,0.0,0.0,0.6472563147544861,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.119392305612564,-2641.41943359375,304.1494140625,0.6302419304847717,0.1822031140327453,0.1687851548194885,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941379480063,-167.2882843017578,293.86724853515625,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721113502979278,-5065.60205078125,304.1590881347656,0.8494476675987244,0.4580205082893371,0.3234476745128631,293.2317810058594,297.1499938964844,293.1499938964844,0.4752373397350311,-8306.0693359375,304.1617431640625,0.906035542488098,0.5563971996307373,0.5302496552467346,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729180693626,-3877.6572265625,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,292.6784973144531,291.19775390625,1.0,0.4071110486984253,0.6933465600013733,0.6933465600013733,1.0,1.0,-1.590874195098877,0.6676899790763855,0.9231841564178468,0.2977505624294281,0.0,0.0,0.8428351879119873,152.08987426757812,135.0,6.9214301109313965,-19247.10546875,640.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.046875,18000.0,0.0,0.0,0.4435899257659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592390537261963,1.15925133228302,-1.2260075891390445e-05,0.0,0.0004501873918343,0.0,0.0,185.4193572998047,0.0,0.0,0.0,0.6472563147544861,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192842125892639,-2639.34130859375,304.1498107910156,0.6344923973083496,0.1823983788490295,0.1687282919883728,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402978312224,-146.98153686523438,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699338436126709,-5042.03369140625,304.1596984863281,0.8542799353599548,0.456291526556015,0.3220818936824798,293.2305908203125,297.1499938964844,293.1499938964844,0.4727221727371216,-8271.4716796875,304.1620178222656,0.9120496511459352,0.554567277431488,0.5282821655273438,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772173941135,-3853.480712890625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,292.6946105957031,291.2039794921875,1.0,0.4015387296676636,0.6974686980247498,0.6974686980247498,1.0,1.0,-1.585237741470337,0.6664143800735474,0.9188233613967896,0.297643780708313,0.0,0.0,0.8352879285812378,146.22557067871094,123.0,8.1586275100708,-19185.548828125,620.6254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.142578125,18000.0,0.0,0.0,0.4424836635589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463690996170044,1.146381139755249,-1.2084430636605248e-05,0.0,0.0004490646533668,0.0,0.0,180.29986572265625,0.0,0.0,0.0,0.6412306427955627,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192842125892639,-2639.34130859375,304.1498107910156,0.6344923973083496,0.1823983788490295,0.1687282919883728,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402978312224,-146.98153686523438,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311231613159,293.2113037109375,297.1499938964844,293.1499938964844,0.3699338436126709,-5042.03369140625,304.1596984863281,0.8542799353599548,0.456291526556015,0.3220818936824798,293.2305908203125,297.1499938964844,293.1499938964844,0.4727221727371216,-8271.4716796875,304.1620178222656,0.9120496511459352,0.554567277431488,0.5282821655273438,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772173941135,-3853.480712890625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,292.6946105957031,291.2039794921875,1.0,0.4015387296676636,0.6974686980247498,0.6974686980247498,1.0,1.0,-1.585237741470337,0.6664143800735474,0.9188233613967896,0.297643780708313,0.0,0.0,0.8352879285812378,146.22557067871094,123.0,8.1586275100708,-19185.548828125,620.6254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947692871094,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.142578125,18000.0,0.0,0.0,0.4424836635589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463690996170044,1.146381139755249,-1.2084430636605248e-05,0.0,0.0004490646533668,0.0,0.0,180.29986572265625,0.0,0.0,0.0,0.6412306427955627,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192215085029602,-2638.1552734375,304.1499328613281,0.6373974680900574,0.1825192421674728,0.1686898618936538,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120682168751,-136.7255096435547,293.4129943847656,0.3800465762615204,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688080608844757,-5029.84716796875,304.15997314453125,0.8577673435211182,0.4554216861724853,0.32137131690979,293.2298583984375,297.1499938964844,293.1499938964844,0.471467912197113,-8254.2294921875,304.162109375,0.9164912700653076,0.5536875128746033,0.5272998809814453,293.19049072265625,297.1499938964844,293.1499938964844,0.0155625231564044,-3838.984619140625,303.99591064453125,0.3800465762615204,0.050000000745058,0.2484839856624603,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,292.7024230957031,291.2070007324219,1.0,0.3979828059673309,0.6996216773986816,0.6996216773986816,1.0,1.0,-1.5821402072906494,0.6656583547592163,0.9164817929267884,0.2975296676158905,0.0,0.0,0.8312103152275085,142.42274475097656,123.0,8.195491790771484,-19150.431640625,608.2885131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.54296875,18000.0,0.0,0.0,0.4418079257011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392135620117188,1.1392254829406738,-1.1987469406449236e-05,0.0,0.0004483788798097,0.0,0.0,177.496337890625,0.0,0.0,0.0,0.6378885507583618,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191585063934326,-2636.97216796875,304.15008544921875,0.6407666206359863,0.1826522499322891,0.168648287653923,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834568766877,-126.44206237792967,293.2598571777344,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676689267158508,-5017.521484375,304.1602478027344,0.8618764281272888,0.4545453786849975,0.3206451833248138,293.2290954589844,297.1499938964844,293.1499938964844,0.4702275395393371,-8237.19140625,304.16217041015625,0.9217779040336608,0.5528263449668884,0.5263204574584961,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410470277071,-3823.465087890625,303.9868469238281,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,292.71002197265625,291.2096862792969,1.0,0.3940465152263641,0.7018283009529114,0.7018283009529114,1.0,1.0,-1.5789146423339844,0.6648465991020203,0.914068043231964,0.2973861992359161,0.0,0.0,0.8269768357276917,138.216796875,111.0,7.808780670166016,-19112.830078125,594.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.333984375,18000.0,0.0,0.0,0.4410501718521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131617307662964,1.1316291093826294,-1.188493479276076e-05,0.0,0.0004476098692975,0.0,0.0,174.5519256591797,0.0,0.0,0.0,0.6343458890914917,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190410256385803,-2634.79052734375,304.1502380371094,0.6488916873931885,0.1829470098018646,0.1685607731342315,293.981201171875,297.1499938964844,293.1499938964844,0.0013256652746349,-105.84066009521484,292.9502868652344,0.3901691436767578,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653712868690491,-4992.681640625,304.16064453125,0.8718785643577576,0.4527648091316223,0.3191501498222351,293.2274780273437,297.1499938964844,293.1499938964844,0.4678134620189667,-8204.0888671875,304.1621398925781,0.9346089363098145,0.5511524081230164,0.5243752598762512,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856839656829,-3790.411376953125,303.96893310546875,0.3901691436767578,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,292.7245788574219,291.2137756347656,1.0,0.3852622807025909,0.7063884139060974,0.7063884139060974,1.0,1.0,-1.5721837282180786,0.6630961894989014,0.9090875387191772,0.2970302104949951,0.0,0.0,0.8181965947151184,128.9208526611328,99.0,5.949752330780029,-19031.087890625,565.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.443359375,18000.0,0.0,0.0,0.4392875730991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152973175048828,1.1153090000152588,-1.1665902093227489e-05,0.0,0.0004458210605662,0.0,0.0,168.33450317382812,0.0,0.0,0.0,0.6267521381378174,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190410256385803,-2634.79052734375,304.1502380371094,0.6488916873931885,0.1829470098018646,0.1685607731342315,293.981201171875,297.1499938964844,293.1499938964844,0.0013256652746349,-105.84066009521484,292.9502868652344,0.3901691436767578,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653712868690491,-4992.681640625,304.16064453125,0.8718785643577576,0.4527648091316223,0.3191501498222351,293.2274780273437,297.1499938964844,293.1499938964844,0.4678134620189667,-8204.0888671875,304.1621398925781,0.9346089363098145,0.5511524081230164,0.5243752598762512,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856839656829,-3790.411376953125,303.96893310546875,0.3901691436767578,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,292.7245788574219,291.2137756347656,1.0,0.3852622807025909,0.7063884139060974,0.7063884139060974,1.0,1.0,-1.5721837282180786,0.6630961894989014,0.9090875387191772,0.2970302104949951,0.0,0.0,0.8181965947151184,128.9208526611328,99.0,5.949752330780029,-19031.087890625,565.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.443359375,18000.0,0.0,0.0,0.4392875730991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152973175048828,1.1153090000152588,-1.1665902093227489e-05,0.0,0.0004458210605662,0.0,0.0,168.33450317382812,0.0,0.0,0.0,0.6267521381378174,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189438477158546,-2633.017822265625,304.1503295898437,0.6589475870132446,0.1832689940929412,0.1684719920158386,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684611042961,-85.29930877685547,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630680441856384,-4967.810546875,304.1609191894531,0.8842225670814514,0.450935959815979,0.317601591348648,293.22576904296875,297.1499938964844,293.1499938964844,0.4655151069164276,-8172.65283203125,304.16192626953125,0.949839174747467,0.5495337247848511,0.5224541425704956,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232689291238,-3755.9521484375,303.9512023925781,0.3977724611759186,0.050000000745058,0.2441313415765762,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,292.7382507324219,291.2156677246094,1.0,0.3755456805229187,0.7111263275146484,0.7111263275146484,1.0,1.0,-1.5652085542678833,0.6612260937690735,0.903982400894165,0.2966054081916809,0.0,0.0,0.8092846870422363,118.85914611816406,87.0,3.1690969467163086,-18942.28515625,534.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372084140777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979526042938232,1.09796404838562,-1.1434976840973832e-05,0.0,0.0004437109455466,0.0,0.0,161.88719177246094,0.0,0.0,0.0,0.618706226348877,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189438477158546,-2633.017822265625,304.1503295898437,0.6589475870132446,0.1832689940929412,0.1684719920158386,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684611042961,-85.29930877685547,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630680441856384,-4967.810546875,304.1609191894531,0.8842225670814514,0.450935959815979,0.317601591348648,293.22576904296875,297.1499938964844,293.1499938964844,0.4655151069164276,-8172.65283203125,304.16192626953125,0.949839174747467,0.5495337247848511,0.5224541425704956,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232689291238,-3755.9521484375,303.9512023925781,0.3977724611759186,0.050000000745058,0.2441313415765762,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,292.7382507324219,291.2156677246094,1.0,0.3755456805229187,0.7111263275146484,0.7111263275146484,1.0,1.0,-1.5652085542678833,0.6612260937690735,0.903982400894165,0.2966054081916809,0.0,0.0,0.8092846870422363,118.85914611816406,87.0,3.1690969467163086,-18942.28515625,534.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372084140777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979526042938232,1.09796404838562,-1.1434976840973832e-05,0.0,0.0004437109455466,0.0,0.0,161.88719177246094,0.0,0.0,0.0,0.618706226348877,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188702210783958,-2631.70947265625,304.1503295898437,0.6711475849151611,0.1836084276437759,0.1683841943740844,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123352890834,-64.85252380371094,292.3163757324219,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607658147811889,-4942.96826171875,304.1611328125,0.8990135788917542,0.4490491151809692,0.3160014450550079,293.2240600585937,297.1499938964844,293.1499938964844,0.4633430242538452,-8143.009765625,304.1615600585937,0.9666374921798706,0.5479621291160583,0.5205612778663635,293.19482421875,297.1499938964844,293.1499938964844,0.0146603444591164,-3720.97802734375,303.9335632324219,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,292.75115966796875,291.2152709960937,1.0,0.3651126325130462,0.7160294651985168,0.7160294651985168,1.0,1.0,-1.5580856800079346,0.659273087978363,0.8988126516342163,0.2961288392543793,0.0,0.0,0.8005566596984863,108.35215759277344,75.0,0.1239700391888618,-18848.322265625,501.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.434842050075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802289247512815,1.0802401304244995,-1.1201103006897029e-05,0.0,0.0004413093847688,0.0,0.0,155.46893310546875,0.0,0.0,0.0,0.6105102896690369,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188702210783958,-2631.70947265625,304.1503295898437,0.6711475849151611,0.1836084276437759,0.1683841943740844,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123352890834,-64.85252380371094,292.3163757324219,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607658147811889,-4942.96826171875,304.1611328125,0.8990135788917542,0.4490491151809692,0.3160014450550079,293.2240600585937,297.1499938964844,293.1499938964844,0.4633430242538452,-8143.009765625,304.1615600585937,0.9666374921798706,0.5479621291160583,0.5205612778663635,293.19482421875,297.1499938964844,293.1499938964844,0.0146603444591164,-3720.97802734375,303.9335632324219,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,292.75115966796875,291.2152709960937,1.0,0.3651126325130462,0.7160294651985168,0.7160294651985168,1.0,1.0,-1.5580856800079346,0.659273087978363,0.8988126516342163,0.2961288392543793,0.0,0.0,0.8005566596984863,108.35215759277344,75.0,0.1239700391888618,-18848.322265625,501.9905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.57421875,18000.0,0.0,0.0,0.434842050075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802289247512815,1.0802401304244995,-1.1201103006897029e-05,0.0,0.0004413093847688,0.0,0.0,155.46893310546875,0.0,0.0,0.0,0.6105102896690369,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188183352351188,-2630.8251953125,304.1502990722656,0.6857807636260986,0.1839587241411209,0.1682980060577392,294.0126342773437,297.1499938964844,293.1499938964844,0.0005584359169006,-44.58314895629883,291.9918518066406,0.4154242873191833,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584576845169067,-4918.0634765625,304.1612548828125,0.9174849987030028,0.4470976591110229,0.3143499791622162,293.22235107421875,297.1499938964844,293.1499938964844,0.4612908661365509,-8115.04345703125,304.1611328125,0.9840975403785706,0.5464320182800293,0.518698513507843,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000733271241,-3685.916015625,303.91583251953125,0.4154242873191833,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,292.76348876953125,291.212890625,1.0,0.3540813028812408,0.7210934162139893,0.7210934162139893,1.0,1.0,-1.550870418548584,0.6572577357292175,0.8936126232147217,0.2956100106239319,0.0,0.0,0.7922670841217041,97.59054565429688,63.0,-2.667640209197998,-18750.880859375,469.2806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.23046875,18000.0,0.0,0.0,0.4322279393672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627518892288208,1.0627628564834597,-1.0972687960020266e-05,0.0,0.0004386564251035,0.0,0.0,149.30723571777344,0.0,0.0,0.0,0.6024535894393921,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188183352351188,-2630.8251953125,304.1502990722656,0.6857807636260986,0.1839587241411209,0.1682980060577392,294.0126342773437,297.1499938964844,293.1499938964844,0.0005584359169006,-44.58314895629883,291.9918518066406,0.4154242873191833,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.3584576845169067,-4918.0634765625,304.1612548828125,0.9174849987030028,0.4470976591110229,0.3143499791622162,293.22235107421875,297.1499938964844,293.1499938964844,0.4612908661365509,-8115.04345703125,304.1611328125,0.9840975403785706,0.5464320182800293,0.518698513507843,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000733271241,-3685.916015625,303.91583251953125,0.4154242873191833,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,292.76348876953125,291.212890625,1.0,0.3540813028812408,0.7210934162139893,0.7210934162139893,1.0,1.0,-1.550870418548584,0.6572577357292175,0.8936126232147217,0.2956100106239319,0.0,0.0,0.7922670841217041,97.59054565429688,63.0,-2.667640209197998,-18750.880859375,469.2806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.23046875,18000.0,0.0,0.0,0.4322279393672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627518892288208,1.0627628564834597,-1.0972687960020266e-05,0.0,0.0004386564251035,0.0,0.0,149.30723571777344,0.0,0.0,0.0,0.6024535894393921,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187992542982101,-2630.51611328125,304.1502990722656,0.6941136717796326,0.1841365247964859,0.1682554483413696,294.0177307128906,297.1499938964844,293.1499938964844,0.0004888533730991,-34.66202163696289,291.82763671875,0.4211876094341278,0.050000000745058,0.0504245497286319,293.21783447265625,297.1499938964844,293.1499938964844,0.3572971224784851,-4905.53515625,304.16131591796875,0.9287558794021606,0.4460959434509277,0.3135047554969787,293.22149658203125,297.1499938964844,293.1499938964844,0.4603053629398346,-8101.61962890625,304.160888671875,0.9927809834480286,0.545681357383728,0.517778754234314,293.1960144042969,297.1499938964844,293.1499938964844,0.014271349646151,-3668.4052734375,303.90692138671875,0.4211876094341278,0.050000000745058,0.2391923516988754,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,292.7694396972656,291.2110900878906,1.0,0.3483597636222839,0.7236862182617188,0.7236862182617188,1.0,1.0,-1.5472376346588137,0.6562303304672241,0.8910073041915894,0.2953364551067352,0.0,0.0,0.7883502840995789,92.1502685546875,63.0,-3.859199523925781,-18701.310546875,452.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.818359375,18000.0,0.0,0.0,0.4308419823646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542832612991333,1.0542941093444824,-1.0862819181056692e-05,0.0,0.0004372498660814,0.0,0.0,146.38082885742188,0.0,0.0,0.0,0.5985587239265442,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187890022993087,-2630.365966796875,304.1502685546875,0.7027152180671692,0.1843214482069015,0.1682241857051849,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382755432743,-24.39253616333008,291.6626281738281,0.42751544713974,0.050000000745058,0.0502222627401351,293.2185974121094,297.1499938964844,293.1499938964844,0.3561293482780456,-4892.91845703125,304.161376953125,0.9403919577598572,0.4450833201408386,0.3126557469367981,293.2203369140625,297.1499938964844,293.1499938964844,0.4573452174663543,-8058.20947265625,304.16455078125,0.9990000128746032,0.5450073480606079,0.5147498250007629,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490893438458,-3651.657958984375,303.8980407714844,0.42751544713974,0.050000000745058,0.2382327914237976,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,292.7760009765625,291.20947265625,1.0,0.3424480855464935,0.7265116572380066,0.7265116572380066,1.0,1.0,-1.541202187538147,0.6540946364402771,0.8871075510978699,0.2946029901504516,0.0,0.0,0.7845631241798401,86.91754913330078,51.0,-3.33371901512146,-18633.283203125,435.7239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.482421875,18000.0,0.0,0.0,0.4294105470180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046053409576416,1.0460641384124756,-1.0756646588561123e-05,0.0,0.0004357971192803,0.0,0.0,143.5745849609375,0.0,0.0,0.0,0.5947782397270203,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183735355734825,-2622.11328125,304.1509094238281,0.7171955704689026,0.1847610920667648,0.16830475628376,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139429609291,-4.976192474365234,291.37823486328125,0.4393984377384186,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523216247558594,-4850.3466796875,304.1640625,0.9592945575714112,0.443012923002243,0.3110094666481018,293.1923828125,297.1499938964844,293.1499938964844,0.4260124564170837,-7597.4775390625,304.2118835449219,0.9990000128746032,0.5488007068634033,0.4853361248970032,293.1962890625,297.1499938964844,293.1499938964844,0.0138902757316827,-3611.28173828125,303.8831787109375,0.4393984377384186,0.050000000745058,0.2367475628852844,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,292.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291057109832764,0.7291057109832764,1.0,1.0,-1.5018174648284912,0.6367195844650269,0.8650978803634644,0.2854334414005279,0.0,0.0,0.7687702178955078,78.25631713867188,54.0,64.84989929199219,-18263.8203125,392.2352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301086425781,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.943359375,18000.0,0.0,0.0,0.4258815944194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233285427093506,1.023339033126831,-1.0497643415874336e-05,0.0,0.0004322156892158,0.0,0.0,136.30479431152344,0.0,0.0,0.0,0.5842334032058716,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183735355734825,-2622.11328125,304.1509094238281,0.7171955704689026,0.1847610920667648,0.16830475628376,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139429609291,-4.976192474365234,291.37823486328125,0.4393984377384186,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.3523216247558594,-4850.3466796875,304.1640625,0.9592945575714112,0.443012923002243,0.3110094666481018,293.1923828125,297.1499938964844,293.1499938964844,0.4260124564170837,-7597.4775390625,304.2118835449219,0.9990000128746032,0.5488007068634033,0.4853361248970032,293.1962890625,297.1499938964844,293.1499938964844,0.0138902757316827,-3611.28173828125,303.8831787109375,0.4393984377384186,0.050000000745058,0.2367475628852844,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642822265625,292.8277893066406,291.2607116699219,1.0,0.3291298747062683,0.7291057109832764,0.7291057109832764,1.0,1.0,-1.5018174648284912,0.6367195844650269,0.8650978803634644,0.2854334414005279,0.0,0.0,0.7687702178955078,78.25631713867188,54.0,64.84989929199219,-18263.8203125,392.2352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301086425781,309.5651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18299.943359375,18000.0,0.0,0.0,0.4258815944194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233285427093506,1.023339033126831,-1.0497643415874336e-05,0.0,0.0004322156892158,0.0,0.0,136.30479431152344,0.0,0.0,0.0,0.5842334032058716,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177985370159149,-2610.652099609375,304.1515197753906,0.7273849248886108,0.1851749569177627,0.1684955358505249,294.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.4490804374217987,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.347672700881958,-4798.24072265625,304.1670227050781,0.9717613458633424,0.4407356381416321,0.3093115985393524,293.14019775390625,297.1499938964844,293.1499938964844,0.401438444852829,-7241.57275390625,304.2313537597656,0.9990000128746032,0.5582955479621887,0.4644864797592163,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666893959045,-3573.198974609375,303.87335205078125,0.4490804374217987,0.050000000745058,0.2357576340436935,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,292.915283203125,291.3306884765625,1.0,0.3202542662620544,0.728346586227417,0.728346586227417,1.0,1.0,-1.4735291004180908,0.6236675977706909,0.8498615026473999,0.2781047224998474,0.0,0.0,0.7398698329925537,72.45433807373047,72.0,79.73097229003906,-17859.62109375,363.2555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.783203125,18000.0,0.0,0.0,0.4208674430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721997380256652,0.9722096920013428,-9.94362108031055e-06,0.0,0.0004271269426681,0.0,0.0,121.0087661743164,0.0,0.0,0.0,0.5613214373588562,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177985370159149,-2610.652099609375,304.1515197753906,0.7273849248886108,0.1851749569177627,0.1684955358505249,294.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.4490804374217987,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.347672700881958,-4798.24072265625,304.1670227050781,0.9717613458633424,0.4407356381416321,0.3093115985393524,293.14019775390625,297.1499938964844,293.1499938964844,0.401438444852829,-7241.57275390625,304.2313537597656,0.9990000128746032,0.5582955479621887,0.4644864797592163,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666893959045,-3573.198974609375,303.87335205078125,0.4490804374217987,0.050000000745058,0.2357576340436935,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,292.915283203125,291.3306884765625,1.0,0.3202542662620544,0.728346586227417,0.728346586227417,1.0,1.0,-1.4735291004180908,0.6236675977706909,0.8498615026473999,0.2781047224998474,0.0,0.0,0.7398698329925537,72.45433807373047,72.0,79.73097229003906,-17859.62109375,363.2555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.783203125,18000.0,0.0,0.0,0.4208674430847168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721997380256652,0.9722096920013428,-9.94362108031055e-06,0.0,0.0004271269426681,0.0,0.0,121.0087661743164,0.0,0.0,0.0,0.5613214373588562,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.117957055568695,-2613.579345703125,304.15069580078125,0.7280576825141907,0.1853616386651992,0.1687175929546356,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.4494652450084686,0.050000000745058,0.0496928989887237,293.22564697265625,297.1499938964844,293.1499938964844,0.3451324999332428,-4771.13330078125,304.1654357910156,0.9705954194068908,0.4383032023906708,0.3076437413692474,293.09893798828125,297.1499938964844,293.1499938964844,0.3987023532390594,-7214.857421875,304.207763671875,0.9990000128746032,0.5669634938240051,0.4637068212032318,293.1921081542969,297.1499938964844,293.1499938964844,0.0136375306174159,-3569.60400390625,303.8646850585937,0.4494652450084686,0.050000000745058,0.2357217222452163,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,292.9656677246094,291.3282775878906,1.0,0.3203744292259216,0.7279368042945862,0.7279368042945862,1.0,1.0,-1.4707891941070557,0.6223638653755188,0.8484253287315369,0.277192622423172,0.0,0.0,0.7141324281692505,72.20842742919922,90.0,2.6956381797790527,-17603.19140625,361.2946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.962890625,18000.0,0.0,0.0,0.4145231246948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100289940834044,0.9100382328033448,-9.242786290997174e-06,0.0,0.0004206882731523,0.0,0.0,103.62068176269533,0.0,0.0,0.0,0.5339654684066772,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.117957055568695,-2613.579345703125,304.15069580078125,0.7280576825141907,0.1853616386651992,0.1687175929546356,294.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365783691406,0.4494652450084686,0.050000000745058,0.0496928989887237,293.22564697265625,297.1499938964844,293.1499938964844,0.3451324999332428,-4771.13330078125,304.1654357910156,0.9705954194068908,0.4383032023906708,0.3076437413692474,293.09893798828125,297.1499938964844,293.1499938964844,0.3987023532390594,-7214.857421875,304.207763671875,0.9990000128746032,0.5669634938240051,0.4637068212032318,293.1921081542969,297.1499938964844,293.1499938964844,0.0136375306174159,-3569.60400390625,303.8646850585937,0.4494652450084686,0.050000000745058,0.2357217222452163,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,292.9656677246094,291.3282775878906,1.0,0.3203744292259216,0.7279368042945862,0.7279368042945862,1.0,1.0,-1.4707891941070557,0.6223638653755188,0.8484253287315369,0.277192622423172,0.0,0.0,0.7141324281692505,72.20842742919922,90.0,2.6956381797790527,-17603.19140625,361.2946472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608337402344,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.962890625,18000.0,0.0,0.0,0.4145231246948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100289940834044,0.9100382328033448,-9.242786290997174e-06,0.0,0.0004206882731523,0.0,0.0,103.62068176269533,0.0,0.0,0.0,0.5339654684066772,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189148724079132,-2632.12646484375,304.1488647460937,0.721024215221405,0.1854169219732284,0.1689237654209137,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121942043304,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450443744659424,-4772.58251953125,304.160400390625,0.9582611918449402,0.435781180858612,0.3060197830200195,293.0923767089844,297.1499938964844,293.1499938964844,0.4150224328041076,-7470.4443359375,304.16094970703125,0.9990000128746032,0.5696693658828735,0.4790150821208954,293.19122314453125,297.1499938964844,293.1499938964844,0.0137767307460308,-3598.16552734375,303.8505554199219,0.4422121942043304,0.050000000745058,0.236443430185318,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,292.9583435058594,291.2490234375,1.0,0.3271779417991638,0.7275270223617554,0.7275270223617554,1.0,1.0,-1.4885045289993286,0.6303642392158508,0.8581403493881226,0.281452864408493,0.0,0.0,0.7042863965034485,76.37837982177734,108.0,-86.36813354492188,-17585.24609375,380.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.962890625,18000.0,0.0,0.0,0.4078398942947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870867908000946,0.870876669883728,-8.75550540513359e-06,0.0,0.0004139056545682,0.0,0.0,93.10861206054688,0.0,0.0,0.0,0.5166947245597839,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189148724079132,-2632.12646484375,304.1488647460937,0.721024215221405,0.1854169219732284,0.1689237654209137,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121942043304,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450443744659424,-4772.58251953125,304.160400390625,0.9582611918449402,0.435781180858612,0.3060197830200195,293.0923767089844,297.1499938964844,293.1499938964844,0.4150224328041076,-7470.4443359375,304.16094970703125,0.9990000128746032,0.5696693658828735,0.4790150821208954,293.19122314453125,297.1499938964844,293.1499938964844,0.0137767307460308,-3598.16552734375,303.8505554199219,0.4422121942043304,0.050000000745058,0.236443430185318,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,292.9583435058594,291.2490234375,1.0,0.3271779417991638,0.7275270223617554,0.7275270223617554,1.0,1.0,-1.4885045289993286,0.6303642392158508,0.8581403493881226,0.281452864408493,0.0,0.0,0.7042863965034485,76.37837982177734,108.0,-86.36813354492188,-17585.24609375,380.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4445495605469,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.962890625,18000.0,0.0,0.0,0.4078398942947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870867908000946,0.870876669883728,-8.75550540513359e-06,0.0,0.0004139056545682,0.0,0.0,93.10861206054688,0.0,0.0,0.0,0.5166947245597839,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195720136165618,-2644.776611328125,304.1478881835937,0.7154523134231567,0.1854498833417892,0.1690694838762283,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368692636489868,0.050000000745058,0.0499699525535106,293.2301330566406,297.1499938964844,293.1499938964844,0.3454422354698181,-4778.279296875,304.15777587890625,0.9486668705940248,0.4344872236251831,0.3052218556404114,293.10333251953125,297.1499938964844,293.1499938964844,0.4285898804664612,-7675.8115234375,304.1343078613281,0.9990000128746032,0.5682555437088013,0.4912274479866028,293.19195556640625,297.1499938964844,293.1499938964844,0.013879545032978,-3618.78125,303.840087890625,0.4368692636489868,0.050000000745058,0.2370359450578689,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,292.9395751953125,291.1968688964844,1.0,0.332555741071701,0.7273221611976624,0.7273221611976624,1.0,1.0,-1.5032402276992798,0.6370505094528198,0.86618971824646,0.2850630283355713,0.0,0.0,0.7057068347930908,79.80975341796875,108.0,-115.33297729492188,-17671.564453125,396.9568481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48492431640625,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.751953125,18000.0,0.0,0.0,0.4048001170158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648222088813782,0.8648308515548706,-8.649898518342525e-06,0.0,0.0004108206485398,0.0,0.0,91.30469512939452,0.0,0.0,0.0,0.5138770341873169,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.120288573205471,-2658.506103515625,304.14697265625,0.7086721062660217,0.1854725033044815,0.1692416369915008,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309597313404083,0.050000000745058,0.0501237660646438,293.231689453125,297.1499938964844,293.1499938964844,0.345956027507782,-4785.18017578125,304.15545654296875,0.9372549653053284,0.4331676661968231,0.3044281303882599,293.12335205078125,297.1499938964844,293.1499938964844,0.4450775980949402,-7921.45947265625,304.107177734375,0.9990000128746032,0.564924418926239,0.5058611631393433,293.193603515625,297.1499938964844,293.1499938964844,0.0139940148219466,-3641.61376953125,303.8268127441406,0.4309597313404083,0.050000000745058,0.2377655506134033,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,292.9124450683594,291.1419372558594,1.0,0.3389993906021118,0.7268913388252258,0.7268913388252258,1.0,1.0,-1.521119236946106,0.6451327204704285,0.8759865164756775,0.2894206643104553,0.0,0.0,0.7111326456069946,84.03483581542969,111.0,-133.59701538085938,-17813.32421875,417.2896118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47784423828125,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.080078125,18000.0,0.0,0.0,0.402200311422348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679255247116089,0.8679341673851013,-8.639883162686601e-06,0.0,0.000408182182582,0.0,0.0,91.72308349609376,0.0,0.0,0.0,0.5150191187858582,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214488521218299,-2680.634033203125,304.1460876464844,0.6976326107978821,0.1854251772165298,0.1694785058498382,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224160313606262,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463775217533111,-4791.44384765625,304.1530456542969,0.9187566041946412,0.4304924309253692,0.302770048379898,293.17926025390625,297.1499938964844,293.1499938964844,0.4716591536998749,-8305.6689453125,304.0781555175781,0.9990000128746032,0.5542923808097839,0.5278106927871704,293.19940185546875,297.1499938964844,293.1499938964844,0.0141565082594752,-3676.52587890625,303.7929992675781,0.4224160313606262,0.050000000745058,0.2389951646327972,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,292.8526611328125,291.0531616210937,1.0,0.3486712276935577,0.7260297536849976,0.7260297536849976,1.0,1.0,-1.54764986038208,0.6570357084274292,0.8906142115592957,0.2960285544395447,0.0,0.0,0.7300655841827393,91.10394287109376,114.0,-118.0161361694336,-18101.912109375,450.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987664878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897424042224884,0.8974329233169556,-8.88477916305419e-06,0.0,0.0004046972899232,0.0,0.0,98.53038787841795,0.0,0.0,0.0,0.5275325179100037,4.0,0.0,1.0
