time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214488521218299,-2680.634033203125,304.1460876464844,0.6976326107978821,0.1854251772165298,0.1694785058498382,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224160313606262,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463775217533111,-4791.44384765625,304.1530456542969,0.9187566041946412,0.4304924309253692,0.302770048379898,293.17926025390625,297.1499938964844,293.1499938964844,0.4716591536998749,-8305.6689453125,304.0781555175781,0.9990000128746032,0.5542923808097839,0.5278106927871704,293.19940185546875,297.1499938964844,293.1499938964844,0.0141565082594752,-3676.52587890625,303.7929992675781,0.4224160313606262,0.050000000745058,0.2389951646327972,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,292.8526611328125,291.0531616210937,1.0,0.3486712276935577,0.7260297536849976,0.7260297536849976,1.0,1.0,-1.54764986038208,0.6570357084274292,0.8906142115592957,0.2960285544395447,0.0,0.0,0.7300655841827393,91.10394287109376,114.0,-118.0161361694336,-18101.912109375,450.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163146972656,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987664878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897424042224884,0.8974329233169556,-8.88477916305419e-06,0.0,0.0004046972899232,0.0,0.0,98.53038787841795,0.0,0.0,0.0,0.5275325179100037,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216399818658828,-2683.887939453125,304.1471252441406,0.6846006512641907,0.1851855665445327,0.169631689786911,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442669808864593,-4767.63134765625,304.1557006835937,0.899154007434845,0.427742451429367,0.3011350333690643,293.2154541015625,297.1499938964844,293.1499938964844,0.4654058516025543,-8200.390625,304.1122741699219,0.9810027480125428,0.5461328625679016,0.5196664333343506,293.20660400390625,297.1499938964844,293.1499938964844,0.0142251253128051,-3691.023193359375,303.75543212890625,0.4133711457252502,0.050000000745058,0.2405920028686523,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,292.8415222167969,291.0540771484375,1.0,0.3556674420833587,0.7251681089401245,0.7251681089401245,1.0,1.0,-1.538339376449585,0.65253746509552,0.8858018517494202,0.2935799062252044,0.0,0.0,0.7447908520698547,99.45528411865234,117.0,-19.891817092895508,-18109.98828125,466.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.548828125,18000.0,0.0,0.0,0.3973262012004852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349743723869324,0.9349836707115172,-9.29760790313594e-06,0.0,0.0004032355791423,0.0,0.0,108.4889678955078,0.0,0.0,0.0,0.543932318687439,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216399818658828,-2683.887939453125,304.1471252441406,0.6846006512641907,0.1851855665445327,0.169631689786911,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442669808864593,-4767.63134765625,304.1557006835937,0.899154007434845,0.427742451429367,0.3011350333690643,293.2154541015625,297.1499938964844,293.1499938964844,0.4654058516025543,-8200.390625,304.1122741699219,0.9810027480125428,0.5461328625679016,0.5196664333343506,293.20660400390625,297.1499938964844,293.1499938964844,0.0142251253128051,-3691.023193359375,303.75543212890625,0.4133711457252502,0.050000000745058,0.2405920028686523,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,292.8415222167969,291.0540771484375,1.0,0.3556674420833587,0.7251681089401245,0.7251681089401245,1.0,1.0,-1.538339376449585,0.65253746509552,0.8858018517494202,0.2935799062252044,0.0,0.0,0.7447908520698547,99.45528411865234,117.0,-19.891817092895508,-18109.98828125,466.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.548828125,18000.0,0.0,0.0,0.3973262012004852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349743723869324,0.9349836707115172,-9.29760790313594e-06,0.0,0.0004032355791423,0.0,0.0,108.4889678955078,0.0,0.0,0.0,0.543932318687439,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855147361755,-2678.839599609375,304.14849853515625,0.6754899024963379,0.1848316490650177,0.1695644855499267,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411526381969452,-4732.44384765625,304.158935546875,0.8858628273010254,0.4248109459877014,0.2993136644363403,293.2279968261719,297.1499938964844,293.1499938964844,0.4611344635486603,-8130.48974609375,304.1316223144531,0.9670087695121764,0.5419073104858398,0.5153003931045532,293.21337890625,297.1499938964844,293.1499938964844,0.014217434450984,-3692.47412109375,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,292.8604431152344,291.074462890625,1.0,0.3610598444938659,0.7241986989974976,0.7241986989974976,1.0,1.0,-1.5325924158096311,0.6496739983558655,0.8829184174537659,0.2919125854969024,0.0,0.0,0.7535263895988464,105.81810760498048,120.0,13.857173919677734,-18043.27734375,480.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.990234375,18000.0,0.0,0.0,0.396982729434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958526611328125,0.9585362076759338,-9.594298717274796e-06,0.0,0.0004028870025649,0.0,0.0,115.3525390625,0.0,0.0,0.0,0.5546541810035706,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855147361755,-2678.839599609375,304.14849853515625,0.6754899024963379,0.1848316490650177,0.1695644855499267,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411526381969452,-4732.44384765625,304.158935546875,0.8858628273010254,0.4248109459877014,0.2993136644363403,293.2279968261719,297.1499938964844,293.1499938964844,0.4611344635486603,-8130.48974609375,304.1316223144531,0.9670087695121764,0.5419073104858398,0.5153003931045532,293.21337890625,297.1499938964844,293.1499938964844,0.014217434450984,-3692.47412109375,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,292.8604431152344,291.074462890625,1.0,0.3610598444938659,0.7241986989974976,0.7241986989974976,1.0,1.0,-1.5325924158096311,0.6496739983558655,0.8829184174537659,0.2919125854969024,0.0,0.0,0.7535263895988464,105.81810760498048,120.0,13.857173919677734,-18043.27734375,480.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.990234375,18000.0,0.0,0.0,0.396982729434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958526611328125,0.9585362076759338,-9.594298717274796e-06,0.0,0.0004028870025649,0.0,0.0,115.3525390625,0.0,0.0,0.0,0.5546541810035706,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408004164695,-2674.101806640625,304.1493835449219,0.6686478853225708,0.1845164746046066,0.1694673299789428,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379818797111511,-4696.9248046875,304.1612243652344,0.8754279017448425,0.4218041002750397,0.2973911762237549,293.2323608398437,297.1499938964844,293.1499938964844,0.458219051361084,-8084.0888671875,304.1424560546875,0.9558281302452089,0.5390369296073914,0.5125861763954163,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933690756559,-3691.740478515625,303.68023681640625,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,292.8863525390625,291.0909423828125,1.0,0.3654191195964813,0.7232292890548706,0.7232292890548706,1.0,1.0,-1.5283385515213013,0.6474903225898743,0.880848228931427,0.2906285524368286,0.0,0.0,0.7604368925094604,110.98880767822266,123.0,20.840970993041992,-17965.443359375,491.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.193359375,18000.0,0.0,0.0,0.3973403871059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763302206993104,0.9763400554656982,-9.817094905884003e-06,0.0,0.0004032499855384,0.0,0.0,120.68860626220705,0.0,0.0,0.0,0.5627482533454895,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408004164695,-2674.101806640625,304.1493835449219,0.6686478853225708,0.1845164746046066,0.1694673299789428,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379818797111511,-4696.9248046875,304.1612243652344,0.8754279017448425,0.4218041002750397,0.2973911762237549,293.2323608398437,297.1499938964844,293.1499938964844,0.458219051361084,-8084.0888671875,304.1424560546875,0.9558281302452089,0.5390369296073914,0.5125861763954163,293.2190856933594,297.1499938964844,293.1499938964844,0.0141933690756559,-3691.740478515625,303.68023681640625,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,292.8863525390625,291.0909423828125,1.0,0.3654191195964813,0.7232292890548706,0.7232292890548706,1.0,1.0,-1.5283385515213013,0.6474903225898743,0.880848228931427,0.2906285524368286,0.0,0.0,0.7604368925094604,110.98880767822266,123.0,20.840970993041992,-17965.443359375,491.2895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.193359375,18000.0,0.0,0.0,0.3973403871059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763302206993104,0.9763400554656982,-9.817094905884003e-06,0.0,0.0004032499855384,0.0,0.0,120.68860626220705,0.0,0.0,0.0,0.5627482533454895,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210276409983635,-2671.926513671875,304.14971923828125,0.6657823324203491,0.1843770444393158,0.169424295425415,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816880226135,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363719284534454,-4678.95751953125,304.162109375,0.8708981275558472,0.420280784368515,0.2964063882827759,293.2332763671875,297.1499938964844,293.1499938964844,0.4569303095340729,-8064.17724609375,304.1461486816406,0.9509113430976868,0.5378137230873108,0.511478066444397,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768818721175,-3690.72802734375,303.66180419921875,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,292.8997802734375,291.0985412597656,1.0,0.367325097322464,0.7227445840835571,0.7227445840835571,1.0,1.0,-1.526407241821289,0.646487295627594,0.8799199461936951,0.2900370955467224,0.0,0.0,0.7631767988204956,113.27729034423828,123.0,21.3016357421875,-17925.828125,496.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.197265625,18000.0,0.0,0.0,0.3976958990097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983483910560608,0.9834938049316406,-9.907885214488488e-06,0.0,0.0004036107857245,0.0,0.0,122.8831787109375,0.0,0.0,0.0,0.5660064220428467,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209197416901588,-2669.85888671875,304.14996337890625,0.6631849408149719,0.1842470020055771,0.1693851500749588,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083770275116,0.050000000745058,0.0513603463768959,293.2478942871094,297.1499938964844,293.1499938964844,0.3347471356391907,-4660.8544921875,304.1628723144531,0.8667011260986328,0.4187448620796203,0.2954084277153015,293.2337646484375,297.1499938964844,293.1499938964844,0.4556863903999328,-8045.2998046875,304.14910888671875,0.946319580078125,0.5366644859313965,0.5104527473449707,293.2238464355469,297.1499938964844,293.1499938964844,0.0141581427305936,-3689.384765625,303.6435241699219,0.3998083770275116,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,292.9131164550781,291.1058654785156,1.0,0.3690928518772125,0.7223832607269287,0.7223832607269287,1.0,1.0,-1.5245243310928345,0.645534098148346,0.8789902925491333,0.2894863188266754,0.0,0.0,0.765455961227417,115.42086029052734,126.0,21.069334030151367,-17887.1328125,500.5550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.595703125,18000.0,0.0,0.0,0.3981278240680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895747303962708,0.989584743976593,-9.98615360003896e-06,0.0,0.0004040491476189,0.0,0.0,124.77830505371094,0.0,0.0,0.0,0.5687848329544067,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207123324275016,-2665.899169921875,304.1502990722656,0.6585977077484131,0.1840068101882934,0.1693151742219925,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314476311206817,-4624.13818359375,304.1640625,0.8590661287307739,0.4156338572502136,0.2933760285377502,293.23394775390625,297.1499938964844,293.1499938964844,0.4532450139522552,-8009.05126953125,304.1534118652344,0.9378915429115297,0.5344995856285095,0.5085435509681702,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148660331964,-3685.818115234375,303.6070251464844,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,292.93914794921875,291.1202392578125,1.0,0.3723073601722717,0.7216606140136719,0.7216606140136719,1.0,1.0,-1.5208051204681396,0.6436524391174316,0.877152681350708,0.2884018719196319,0.0,0.0,0.7686237692832947,119.37918853759766,129.0,20.60797882080078,-17813.0625,508.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.232421875,18000.0,0.0,0.0,0.3991162180900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986966848373412,0.9987068176269532,-1.0106384252139833e-05,0.0,0.0004050522111356,0.0,0.0,127.6749496459961,0.0,0.0,0.0,0.5729562044143677,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207123324275016,-2665.899169921875,304.1502990722656,0.6585977077484131,0.1840068101882934,0.1693151742219925,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314476311206817,-4624.13818359375,304.1640625,0.8590661287307739,0.4156338572502136,0.2933760285377502,293.23394775390625,297.1499938964844,293.1499938964844,0.4532450139522552,-8009.05126953125,304.1534118652344,0.9378915429115297,0.5344995856285095,0.5085435509681702,293.2279663085937,297.1499938964844,293.1499938964844,0.0141148660331964,-3685.818115234375,303.6070251464844,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,292.93914794921875,291.1202392578125,1.0,0.3723073601722717,0.7216606140136719,0.7216606140136719,1.0,1.0,-1.5208051204681396,0.6436524391174316,0.877152681350708,0.2884018719196319,0.0,0.0,0.7686237692832947,119.37918853759766,129.0,20.60797882080078,-17813.0625,508.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.232421875,18000.0,0.0,0.0,0.3991162180900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986966848373412,0.9987068176269532,-1.0106384252139833e-05,0.0,0.0004050522111356,0.0,0.0,127.6749496459961,0.0,0.0,0.0,0.5729562044143677,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205013170838356,-2661.882080078125,304.15057373046875,0.6545937061309814,0.1837829649448394,0.169250801205635,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.3280601501464844,-4586.44384765625,304.1650085449219,0.8521660566329956,0.4124675393104553,0.2912967205047607,293.2336120605469,297.1499938964844,293.1499938964844,0.4507838785648346,-7973.263671875,304.1563415527344,0.9302346110343932,0.5324399471282959,0.5067383646965027,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642840415239,-3681.071044921875,303.57049560546875,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,292.9642333984375,291.1352233886719,1.0,0.3752107620239258,0.720937967300415,0.720937967300415,1.0,1.0,-1.51707661151886,0.6417661309242249,0.8753104209899902,0.2873167395591736,0.0,0.0,0.7697693109512329,123.0273208618164,132.0,21.03574562072754,-17743.02734375,515.7973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.763671875,18000.0,0.0,0.0,0.4001156985759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036066770553589,1.0036168098449707,-1.0176608157053124e-05,0.0,0.0004060665960423,0.0,0.0,129.29991149902344,0.0,0.0,0.0,0.575215756893158,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205013170838356,-2661.882080078125,304.15057373046875,0.6545937061309814,0.1837829649448394,0.169250801205635,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661778092384,293.2539978027344,297.1499938964844,293.1499938964844,0.3280601501464844,-4586.44384765625,304.1650085449219,0.8521660566329956,0.4124675393104553,0.2912967205047607,293.2336120605469,297.1499938964844,293.1499938964844,0.4507838785648346,-7973.263671875,304.1563415527344,0.9302346110343932,0.5324399471282959,0.5067383646965027,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642840415239,-3681.071044921875,303.57049560546875,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,292.9642333984375,291.1352233886719,1.0,0.3752107620239258,0.720937967300415,0.720937967300415,1.0,1.0,-1.51707661151886,0.6417661309242249,0.8753104209899902,0.2873167395591736,0.0,0.0,0.7697693109512329,123.0273208618164,132.0,21.03574562072754,-17743.02734375,515.7973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.763671875,18000.0,0.0,0.0,0.4001156985759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036066770553589,1.0036168098449707,-1.0176608157053124e-05,0.0,0.0004060665960423,0.0,0.0,129.29991149902344,0.0,0.0,0.0,0.575215756893158,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889013767242,-2634.254150390625,304.1529235839844,0.6487634778022766,0.1815982162952423,0.1677722930908203,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229679763317108,-4528.9423828125,304.1685485839844,0.8442508578300476,0.4073100090026855,0.2880966365337372,293.2425842285156,297.1499938964844,293.1499938964844,0.4465254247188568,-7911.26318359375,304.1614074707031,0.9214426279067992,0.5284878015518188,0.5035310387611389,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056835323572,-3663.154052734375,303.50103759765625,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,293.0125732421875,291.1600952148437,1.0,0.3777352273464203,0.7202159762382507,0.7202159762382507,1.0,1.0,-1.5086872577667236,0.6377462148666382,0.8709410429000854,0.2850933372974396,0.0,0.0,0.7674657106399536,126.82256317138672,120.0,34.42293930053711,-17632.572265625,520.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,308.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.576171875,18000.0,0.0,0.0,0.4008957743644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031646490097046,1.0031747817993164,-1.0186557119595818e-05,0.0,0.0004068582493346,0.0,0.0,129.3011016845703,0.0,0.0,0.0,0.5750142931938171,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889013767242,-2634.254150390625,304.1529235839844,0.6487634778022766,0.1815982162952423,0.1677722930908203,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229679763317108,-4528.9423828125,304.1685485839844,0.8442508578300476,0.4073100090026855,0.2880966365337372,293.2425842285156,297.1499938964844,293.1499938964844,0.4465254247188568,-7911.26318359375,304.1614074707031,0.9214426279067992,0.5284878015518188,0.5035310387611389,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056835323572,-3663.154052734375,303.50103759765625,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,293.0125732421875,291.1600952148437,1.0,0.3777352273464203,0.7202159762382507,0.7202159762382507,1.0,1.0,-1.5086872577667236,0.6377462148666382,0.8709410429000854,0.2850933372974396,0.0,0.0,0.7674657106399536,126.82256317138672,120.0,34.42293930053711,-17632.572265625,520.5132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538635253906,308.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.576171875,18000.0,0.0,0.0,0.4008957743644714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031646490097046,1.0031747817993164,-1.0186557119595818e-05,0.0,0.0004068582493346,0.0,0.0,129.3011016845703,0.0,0.0,0.0,0.5750142931938171,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176697164773941,-2610.083251953125,304.15411376953125,0.6487149000167847,0.1806205213069915,0.1666348874568939,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178656697273254,-4471.4609375,304.1708068847656,0.8432140350341797,0.4032665193080902,0.2851027846336365,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521127223968,-7848.408203125,304.164794921875,0.9217422604560852,0.5257022976875305,0.5006502270698547,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788580566644,-3631.97509765625,303.4408264160156,0.3920195400714874,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,293.0699157714844,291.1925048828125,1.0,0.374972939491272,0.7194939851760864,0.7194939851760864,1.0,1.0,-1.4998736381530762,0.6335413455963135,0.8663322329521179,0.2827481031417846,0.0,0.0,0.7599163055419922,125.2075653076172,108.0,41.49195098876953,-17498.009765625,511.0899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.401138424873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992377519607544,0.992387592792511,-1.0081224900204688e-05,0.0,0.0004071044968441,0.0,0.0,126.18717956542967,0.0,0.0,0.0,0.5701896548271179,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176697164773941,-2610.083251953125,304.15411376953125,0.6487149000167847,0.1806205213069915,0.1666348874568939,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.3920195400714874,0.050000000745058,0.0517647452652454,293.2716979980469,297.1499938964844,293.1499938964844,0.3178656697273254,-4471.4609375,304.1708068847656,0.8432140350341797,0.4032665193080902,0.2851027846336365,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521127223968,-7848.408203125,304.164794921875,0.9217422604560852,0.5257022976875305,0.5006502270698547,293.2571716308594,297.1499938964844,293.1499938964844,0.0136788580566644,-3631.97509765625,303.4408264160156,0.3920195400714874,0.050000000745058,0.245549663901329,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,293.0699157714844,291.1925048828125,1.0,0.374972939491272,0.7194939851760864,0.7194939851760864,1.0,1.0,-1.4998736381530762,0.6335413455963135,0.8663322329521179,0.2827481031417846,0.0,0.0,0.7599163055419922,125.2075653076172,108.0,41.49195098876953,-17498.009765625,511.0899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.401138424873352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992377519607544,0.992387592792511,-1.0081224900204688e-05,0.0,0.0004071044968441,0.0,0.0,126.18717956542967,0.0,0.0,0.0,0.5701896548271179,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171790435910224,-2601.08935546875,304.1542663574219,0.6504460573196411,0.1803308725357055,0.1662421822547912,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753606498241,293.2732849121094,297.1499938964844,293.1499938964844,0.3155139982700348,-4445.06982421875,304.1712951660156,0.844702422618866,0.4014167487621307,0.2837218046188354,293.24462890625,297.1499938964844,293.1499938964844,0.4401977062225342,-7820.64013671875,304.1656494140625,0.924576997756958,0.5245175361633301,0.4993961453437805,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494759306311,-3613.4921875,303.4134521484375,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,293.0962219238281,291.2066650390625,1.0,0.3723469972610473,0.7191329598426819,0.7191329598426819,1.0,1.0,-1.4956223964691162,0.6315110921859741,0.8641113042831421,0.2816155850887298,0.0,0.0,0.754827082157135,122.86668395996094,108.0,40.19414520263672,-17426.220703125,502.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.84765625,18000.0,0.0,0.0,0.4009959697723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834524989128112,0.9834624528884888,-9.985226824937854e-06,0.0,0.0004069599381182,0.0,0.0,123.56651306152344,0.0,0.0,0.0,0.5661954879760742,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167537420988082,-2593.305419921875,304.1542358398437,0.6530332565307617,0.1801131814718246,0.1659041345119476,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063755512237,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.313252180814743,-4419.7265625,304.1715393066406,0.8471739888191223,0.3996193706989288,0.282370001077652,293.244140625,297.1499938964844,293.1499938964844,0.4383678138256073,-7794.79931640625,304.1661376953125,0.9287461042404176,0.5234120488166809,0.4982061088085174,293.2637634277344,297.1499938964844,293.1499938964844,0.0134153077378869,-3594.04345703125,303.3873596191406,0.3960063755512237,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,293.1201477050781,291.2189636230469,1.0,0.3690871894359588,0.7188120484352112,0.7188120484352112,1.0,1.0,-1.491359829902649,0.6294854879379272,0.8618743419647217,0.2804912030696869,0.0,0.0,0.7490811347961426,119.83190155029295,96.0,37.00699996948242,-17351.935546875,492.3863830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18224.80078125,18000.0,0.0,0.0,0.4006561934947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726285934448242,0.9726384878158568,-9.866145774140024e-06,0.0,0.0004066151159349,0.0,0.0,120.4085693359375,0.0,0.0,0.0,0.5613536238670349,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160433813929557,-2580.35498046875,304.1540222167969,0.6604405641555786,0.1798176318407058,0.1653210520744323,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089377880096435,-4371.4501953125,304.1715393066406,0.8546602129936218,0.3961012959480285,0.2796952426433563,293.2425231933594,297.1499938964844,293.1499938964844,0.4350343644618988,-7748.0732421875,304.1662902832031,0.9403923153877258,0.5213575959205627,0.4959402680397033,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408832967281,-3553.648193359375,303.33795166015625,0.4016628265380859,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,293.16119384765625,291.2376403808594,1.0,0.3610920906066894,0.7181702256202698,0.7181702256202698,1.0,1.0,-1.4827078580856323,0.6253796815872192,0.8573281168937683,0.2782164812088012,0.0,0.0,0.7361887097358704,112.25375366210938,84.0,27.79977798461914,-17196.580078125,468.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.482421875,18000.0,0.0,0.0,0.3993429839611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465354681015016,0.9465450644493104,-9.576228876539972e-06,0.0,0.0004052823642268,0.0,0.0,112.96894073486328,0.0,0.0,0.0,0.5497180223464966,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160433813929557,-2580.35498046875,304.1540222167969,0.6604405641555786,0.1798176318407058,0.1653210520744323,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016628265380859,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089377880096435,-4371.4501953125,304.1715393066406,0.8546602129936218,0.3961012959480285,0.2796952426433563,293.2425231933594,297.1499938964844,293.1499938964844,0.4350343644618988,-7748.0732421875,304.1662902832031,0.9403923153877258,0.5213575959205627,0.4959402680397033,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408832967281,-3553.648193359375,303.33795166015625,0.4016628265380859,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,293.16119384765625,291.2376403808594,1.0,0.3610920906066894,0.7181702256202698,0.7181702256202698,1.0,1.0,-1.4827078580856323,0.6253796815872192,0.8573281168937683,0.2782164812088012,0.0,0.0,0.7361887097358704,112.25375366210938,84.0,27.79977798461914,-17196.580078125,468.23919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.482421875,18000.0,0.0,0.0,0.3993429839611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465354681015016,0.9465450644493104,-9.576228876539972e-06,0.0,0.0004052823642268,0.0,0.0,112.96894073486328,0.0,0.0,0.0,0.5497180223464966,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.115475408732891,-2570.077880859375,304.15362548828125,0.6706428527832031,0.1796438694000244,0.1648125499486923,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087923169136047,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048465847969055,-4325.703125,304.1711730957031,0.8653128147125244,0.3926214277744293,0.2770193517208099,293.2403869628906,297.1499938964844,293.1499938964844,0.4320862889289856,-7707.0791015625,304.165771484375,0.9554705619812012,0.5194440484046936,0.4937704503536224,293.2706298828125,297.1499938964844,293.1499938964844,0.0128663107752799,-3512.6171875,303.2907409667969,0.4087923169136047,0.050000000745058,0.2415394484996795,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,293.1950988769531,291.24871826171875,1.0,0.3516212105751037,0.7175284028053284,0.7175284028053284,1.0,1.0,-1.473893642425537,0.6212031841278076,0.8526904582977295,0.2759068608283996,0.0,0.0,0.7222559452056885,103.33136749267578,72.0,17.595623016357422,-17033.984375,440.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.279296875,18000.0,0.0,0.0,0.3971549868583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916503369808197,0.9165126085281372,-9.244562534149736e-06,0.0,0.0004030618292745,0.0,0.0,104.76638793945312,0.0,0.0,0.0,0.536413848400116,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.115475408732891,-2570.077880859375,304.15362548828125,0.6706428527832031,0.1796438694000244,0.1648125499486923,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087923169136047,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048465847969055,-4325.703125,304.1711730957031,0.8653128147125244,0.3926214277744293,0.2770193517208099,293.2403869628906,297.1499938964844,293.1499938964844,0.4320862889289856,-7707.0791015625,304.165771484375,0.9554705619812012,0.5194440484046936,0.4937704503536224,293.2706298828125,297.1499938964844,293.1499938964844,0.0128663107752799,-3512.6171875,303.2907409667969,0.4087923169136047,0.050000000745058,0.2415394484996795,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,293.1950988769531,291.24871826171875,1.0,0.3516212105751037,0.7175284028053284,0.7175284028053284,1.0,1.0,-1.473893642425537,0.6212031841278076,0.8526904582977295,0.2759068608283996,0.0,0.0,0.7222559452056885,103.33136749267578,72.0,17.595623016357422,-17033.984375,440.8925476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.279296875,18000.0,0.0,0.0,0.3971549868583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916503369808197,0.9165126085281372,-9.244562534149736e-06,0.0,0.0004030618292745,0.0,0.0,104.76638793945312,0.0,0.0,0.0,0.536413848400116,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.115019679069519,-2561.91357421875,304.1531677246094,0.6837010383605957,0.1795500814914703,0.1643531769514084,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009343147277832,-4281.94384765625,304.1706237792969,0.879263162612915,0.3891436159610748,0.274325966835022,293.238037109375,297.1499938964844,293.1499938964844,0.4294774234294891,-7671.02734375,304.16485595703125,0.9727869629859924,0.5176309943199158,0.4916703402996063,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966975465416,-3471.833251953125,303.2445678710937,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,293.22418212890625,291.2530822753906,1.0,0.3410580158233642,0.7169154286384583,0.7169154286384583,1.0,1.0,-1.4649802446365356,0.6169916391372681,0.8479886651039124,0.2735851109027862,0.0,0.0,0.7081373929977417,93.5972671508789,60.0,8.125972747802734,-16866.642578125,411.7770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.853515625,18000.0,0.0,0.0,0.3941080570220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847554922103882,0.8847643733024597,-8.899917702365201e-06,0.0,0.0003999695763923,0.0,0.0,96.53520965576172,0.0,0.0,0.0,0.5224686861038208,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.115019679069519,-2561.91357421875,304.1531677246094,0.6837010383605957,0.1795500814914703,0.1643531769514084,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179418087005615,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009343147277832,-4281.94384765625,304.1706237792969,0.879263162612915,0.3891436159610748,0.274325966835022,293.238037109375,297.1499938964844,293.1499938964844,0.4294774234294891,-7671.02734375,304.16485595703125,0.9727869629859924,0.5176309943199158,0.4916703402996063,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966975465416,-3471.833251953125,303.2445678710937,0.4179418087005615,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,293.22418212890625,291.2530822753906,1.0,0.3410580158233642,0.7169154286384583,0.7169154286384583,1.0,1.0,-1.4649802446365356,0.6169916391372681,0.8479886651039124,0.2735851109027862,0.0,0.0,0.7081373929977417,93.5972671508789,60.0,8.125972747802734,-16866.642578125,411.7770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.853515625,18000.0,0.0,0.0,0.3941080570220947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847554922103882,0.8847643733024597,-8.899917702365201e-06,0.0,0.0003999695763923,0.0,0.0,96.53520965576172,0.0,0.0,0.0,0.5224686861038208,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146523281931877,-2555.409423828125,304.1527404785156,0.6998461484909058,0.1795130223035812,0.1639311909675598,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476346492767,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971561253070831,-4239.6318359375,304.1700439453125,0.8969565629959106,0.3856503665447235,0.2716102302074432,293.235595703125,297.1499938964844,293.1499938964844,0.4271530210971832,-7639.04248046875,304.1637878417969,0.9910488128662108,0.515897810459137,0.489630252122879,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340748250484,-3431.6181640625,303.19879150390625,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,293.25018310546875,291.2520751953125,1.0,0.3296307623386383,0.7163024544715881,0.7163024544715881,1.0,1.0,-1.4560264348983765,0.6127651929855347,0.8432613015174866,0.2712594866752624,0.0,0.0,0.6944830417633057,83.38410949707031,48.0,0.3610150218009949,-16696.98046875,381.7895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.962890625,18000.0,0.0,0.0,0.3902718424797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531991839408875,0.8532077670097351,-8.565097232349217e-06,0.0,0.0003960762987844,0.0,0.0,88.80281829833984,0.0,0.0,0.0,0.5087405443191528,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146523281931877,-2555.409423828125,304.1527404785156,0.6998461484909058,0.1795130223035812,0.1639311909675598,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476346492767,0.050000000745058,0.0501440986990928,293.27996826171875,297.1499938964844,293.1499938964844,0.2971561253070831,-4239.6318359375,304.1700439453125,0.8969565629959106,0.3856503665447235,0.2716102302074432,293.235595703125,297.1499938964844,293.1499938964844,0.4271530210971832,-7639.04248046875,304.1637878417969,0.9910488128662108,0.515897810459137,0.489630252122879,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340748250484,-3431.6181640625,303.19879150390625,0.4302476346492767,0.050000000745058,0.2378620207309723,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,293.25018310546875,291.2520751953125,1.0,0.3296307623386383,0.7163024544715881,0.7163024544715881,1.0,1.0,-1.4560264348983765,0.6127651929855347,0.8432613015174866,0.2712594866752624,0.0,0.0,0.6944830417633057,83.38410949707031,48.0,0.3610150218009949,-16696.98046875,381.7895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498474121094,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.962890625,18000.0,0.0,0.0,0.3902718424797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531991839408875,0.8532077670097351,-8.565097232349217e-06,0.0,0.0003960762987844,0.0,0.0,88.80281829833984,0.0,0.0,0.0,0.5087405443191528,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.114496961236,-2552.68359375,304.15252685546875,0.7089806795120239,0.1795132011175155,0.1637361645698547,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953030467033386,-4218.845703125,304.1697692871094,0.9072929620742798,0.3838967978954315,0.2702466249465942,293.23419189453125,297.1499938964844,293.1499938964844,0.4252921044826507,-7612.359375,304.16473388671875,0.9990000128746032,0.5150858759880066,0.4878083765506744,293.2743225097656,297.1499938964844,293.1499938964844,0.0122071122750639,-3411.9892578125,303.17596435546875,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,293.2630310058594,291.250244140625,1.0,0.3236123025417328,0.7159959673881531,0.7159959673881531,1.0,1.0,-1.4505940675735474,0.6102063655853271,0.8403877019882202,0.2699098587036133,0.0,0.0,0.6879554390907288,78.25216674804688,48.0,-2.0804193019866943,-16605.078125,366.3956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.677734375,18000.0,0.0,0.0,0.3880913853645324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379424810409546,0.8379508852958679,-8.406319466303103e-06,0.0,0.0003938634472433,0.0,0.0,85.22346496582031,0.0,0.0,0.0,0.5021541118621826,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142941936850547,-2548.9091796875,304.1524353027344,0.7160854339599609,0.1795499622821808,0.163611963391304,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932323217391968,-4195.2998046875,304.1699523925781,0.9160226583480836,0.3821590840816498,0.2689260840415954,293.2264099121094,297.1499938964844,293.1499938964844,0.4114711880683899,-7405.93115234375,304.1872863769531,0.9990000128746032,0.515533447265625,0.4740767776966095,293.2745361328125,297.1499938964844,293.1499938964844,0.0120930569246411,-3393.31494140625,303.15460205078125,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,293.2974853515625,291.26190185546875,1.0,0.3170091211795807,0.7157080769538879,0.7157080769538879,1.0,1.0,-1.431343674659729,0.6013791561126709,0.8299645185470581,0.2652253210544586,0.0,0.0,0.6801539659500122,74.136474609375,36.0,23.345144271850582,-16413.50390625,346.9985046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.81640625,18000.0,0.0,0.0,0.3856613636016845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225334286689758,0.8225416541099548,-8.25210827315459e-06,0.0,0.0003913972759619,0.0,0.0,81.74195098876953,0.0,0.0,0.0,0.4954947829246521,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125317960977554,-2515.964599609375,304.1546936035156,0.7297347187995911,0.1774381101131439,0.1622146815061569,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638682842254,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880138158798218,-4134.9921875,304.1719665527344,0.9371690154075624,0.3785926103591919,0.2662450671195984,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.40869140625,304.230712890625,0.9990000128746032,0.522675633430481,0.4425185918807983,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343122303485,-3346.186279296875,303.1199951171875,0.4605638682842254,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,293.3186340332031,291.32135009765625,1.0,0.3025327324867248,0.7151322960853577,0.7151322960853577,1.0,1.0,-1.38648521900177,0.5809637308120728,0.8055214881896973,0.2541861832141876,0.0,0.0,0.6538422703742981,65.65414428710938,39.0,62.443016052246094,-15919.068359375,306.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.1484375,18000.0,0.0,0.0,0.3795210421085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742494344711304,0.774257242679596,-7.82922961661825e-06,0.0,0.0003851655928883,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.4753063321113586,4.0,0.0,1.0
