time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125317960977554,-2515.964599609375,304.1546936035156,0.7297347187995911,0.1774381101131439,0.1622146815061569,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605638682842254,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880138158798218,-4134.9921875,304.1719665527344,0.9371690154075624,0.3785926103591919,0.2662450671195984,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754008769989,-6904.40869140625,304.230712890625,0.9990000128746032,0.522675633430481,0.4425185918807983,293.27325439453125,297.1499938964844,293.1499938964844,0.0118343122303485,-3346.186279296875,303.1199951171875,0.4605638682842254,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,293.3186340332031,291.32135009765625,1.0,0.3025327324867248,0.7151322960853577,0.7151322960853577,1.0,1.0,-1.38648521900177,0.5809637308120728,0.8055214881896973,0.2541861832141876,0.0,0.0,0.6538422703742981,65.65414428710938,39.0,62.443016052246094,-15919.068359375,306.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.1484375,18000.0,0.0,0.0,0.3795210421085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742494344711304,0.774257242679596,-7.82922961661825e-06,0.0,0.0003851655928883,0.0,0.0,71.80719757080078,0.0,0.0,0.0,0.4753063321113586,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092240139842033,-2455.287109375,304.1585693359375,0.7362412214279175,0.1735613644123077,0.1586026102304458,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873700618744,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835835814476013,-4084.34423828125,304.1719665527344,0.9518001675605774,0.3749121129512787,0.2635613083839416,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345807671546936,0.4203963875770569,293.2704467773437,297.1499938964844,293.1499938964844,0.0116592133417725,-3315.5126953125,303.0878295898437,0.4721873700618744,0.050000000745058,0.2338094115257263,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,293.3288879394531,291.3471984863281,1.0,0.2924201786518097,0.7145565748214722,0.7145565748214722,1.0,1.0,-1.350975513458252,0.5648680329322815,0.7861074209213257,0.2454098910093307,0.0,0.0,0.6250226497650146,59.9744873046875,57.0,34.28166961669922,-15414.931640625,277.79962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.00390625,18000.0,0.0,0.0,0.3713259100914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119518518447876,0.7119591236114502,-7.2848310992412735e-06,0.0,0.0003768485912587,0.0,0.0,60.12156677246094,0.0,0.0,0.0,0.4500713944435119,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092240139842033,-2455.287109375,304.1585693359375,0.7362412214279175,0.1735613644123077,0.1586026102304458,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873700618744,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835835814476013,-4084.34423828125,304.1719665527344,0.9518001675605774,0.3749121129512787,0.2635613083839416,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345807671546936,0.4203963875770569,293.2704467773437,297.1499938964844,293.1499938964844,0.0116592133417725,-3315.5126953125,303.0878295898437,0.4721873700618744,0.050000000745058,0.2338094115257263,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,293.3288879394531,291.3471984863281,1.0,0.2924201786518097,0.7145565748214722,0.7145565748214722,1.0,1.0,-1.350975513458252,0.5648680329322815,0.7861074209213257,0.2454098910093307,0.0,0.0,0.6250226497650146,59.9744873046875,57.0,34.28166961669922,-15414.931640625,277.79962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18602.00390625,18000.0,0.0,0.0,0.3713259100914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119518518447876,0.7119591236114502,-7.2848310992412735e-06,0.0,0.0003768485912587,0.0,0.0,60.12156677246094,0.0,0.0,0.0,0.4500713944435119,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.107315182685852,-2421.160400390625,304.1587829589844,0.7335666418075562,0.1711357086896896,0.1560118198394775,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807130217552185,-4052.719970703125,304.1693420410156,0.9499364495277404,0.3711091876029968,0.260929524898529,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.14306640625,304.2159118652344,0.9990000128746032,0.5447457432746887,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124730557203,-3312.666015625,303.0513916015625,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,293.3382873535156,291.3121643066406,1.0,0.2914574742317199,0.7144359946250916,0.7144359946250916,1.0,1.0,-1.3422067165374756,0.5609254837036133,0.7812811732292175,0.2431871145963668,0.0,0.0,0.6036896109580994,59.3907585144043,75.0,-39.060359954833984,-15113.6923828125,272.86676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.849609375,18000.0,0.0,0.0,0.3615415394306183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581041812896729,0.6581109762191772,-6.807854788348777e-06,0.0,0.000366918684449,0.0,0.0,50.96524810791016,0.0,0.0,0.0,0.4286933839321136,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.107315182685852,-2421.160400390625,304.1587829589844,0.7335666418075562,0.1711357086896896,0.1560118198394775,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807130217552185,-4052.719970703125,304.1693420410156,0.9499364495277404,0.3711091876029968,0.260929524898529,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.14306640625,304.2159118652344,0.9990000128746032,0.5447457432746887,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124730557203,-3312.666015625,303.0513916015625,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0553283691406,293.3382873535156,291.3121643066406,1.0,0.2914574742317199,0.7144359946250916,0.7144359946250916,1.0,1.0,-1.3422067165374756,0.5609254837036133,0.7812811732292175,0.2431871145963668,0.0,0.0,0.6036896109580994,59.3907585144043,75.0,-39.060359954833984,-15113.6923828125,272.86676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.849609375,18000.0,0.0,0.0,0.3615415394306183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581041812896729,0.6581109762191772,-6.807854788348777e-06,0.0,0.000366918684449,0.0,0.0,50.96524810791016,0.0,0.0,0.0,0.4286933839321136,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072484478354454,-2421.5927734375,304.1559143066406,0.7246581315994263,0.1703829318284988,0.1551068872213363,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790937125682831,-4036.1689453125,304.1656188964844,0.9342803955078124,0.3672008812427521,0.2583273351192474,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.3349609375,304.16864013671875,0.9990000128746032,0.5487229228019714,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598382592201,-3331.165283203125,303.0071105957031,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,293.3471374511719,291.2310485839844,1.0,0.297515332698822,0.7143154740333557,0.7143154740333557,1.0,1.0,-1.3561336994171145,0.5671527981758118,0.7889809012413025,0.246494710445404,0.0,0.0,0.5968705415725708,62.88251876831055,93.0,-95.99859619140624,-15091.7421875,286.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6328125,18000.0,0.0,0.0,0.3515364825725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319034099578857,0.631909966468811,-6.542857136082603e-06,0.0,0.0003567648236639,0.0,0.0,46.6424446105957,0.0,0.0,0.0,0.4180627167224884,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072484478354454,-2421.5927734375,304.1559143066406,0.7246581315994263,0.1703829318284988,0.1551068872213363,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790937125682831,-4036.1689453125,304.1656188964844,0.9342803955078124,0.3672008812427521,0.2583273351192474,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.3349609375,304.16864013671875,0.9990000128746032,0.5487229228019714,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116598382592201,-3331.165283203125,303.0071105957031,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,293.3471374511719,291.2310485839844,1.0,0.297515332698822,0.7143154740333557,0.7143154740333557,1.0,1.0,-1.3561336994171145,0.5671527981758118,0.7889809012413025,0.246494710445404,0.0,0.0,0.5968705415725708,62.88251876831055,93.0,-95.99859619140624,-15091.7421875,286.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6328125,18000.0,0.0,0.0,0.3515364825725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319034099578857,0.631909966468811,-6.542857136082603e-06,0.0,0.0003567648236639,0.0,0.0,46.6424446105957,0.0,0.0,0.0,0.4180627167224884,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076929792761802,-2430.6279296875,304.1540222167969,0.7185807824134827,0.1704870611429214,0.1551678925752639,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784191966056824,-4029.4130859375,304.1640014648437,0.9226179718971252,0.3652049899101257,0.2570320069789886,293.0723571777344,297.1499938964844,293.1499938964844,0.3785769641399383,-6960.1484375,304.14215087890625,0.9990000128746032,0.5480276346206665,0.4447597861289978,293.266845703125,297.1499938964844,293.1499938964844,0.0117002623155713,-3344.080810546875,302.98199462890625,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,293.3515625,291.1860046386719,1.0,0.3026754260063171,0.714255154132843,0.714255154132843,1.0,1.0,-1.369764804840088,0.5732666254043579,0.7964981198310852,0.2497663497924804,0.0,0.0,0.5984172224998474,65.9066162109375,93.0,-110.71829223632812,-15172.8955078125,299.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1880187988281,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.478515625,18000.0,0.0,0.0,0.3469630181789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294274926185608,0.6294339895248413,-6.494911303889239e-06,0.0,0.0003521233738865,0.0,0.0,46.11473083496094,0.0,0.0,0.0,0.416826456785202,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083871647715568,-2444.213134765625,304.15203857421875,0.7115835547447205,0.1708634495735168,0.1555117219686508,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744911670685,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777629494667053,-4022.798095703125,304.16265869140625,0.9096333384513856,0.3631793856620788,0.2557367980480194,293.0902099609375,297.1499938964844,293.1499938964844,0.3941780924797058,-7198.072265625,304.115234375,0.9990000128746032,0.5455117225646973,0.4592990279197693,293.2679138183594,297.1499938964844,293.1499938964844,0.0117472205311059,-3358.4267578125,302.95458984375,0.4516744911670685,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,293.3561706542969,291.1405334472656,1.0,0.3090076744556427,0.7139375805854797,0.7139375805854797,1.0,1.0,-1.3870279788970947,0.5809668898582458,0.8060611486434937,0.2538681924343109,0.0,0.0,0.6030910611152649,69.70142364501953,111.0,-118.38713836669922,-15304.2158203125,315.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.183349609375,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429292738437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335254907608032,0.6335319876670837,-6.4985952121787705e-06,0.0,0.0003480295999906,0.0,0.0,46.55524063110352,0.0,0.0,0.0,0.4181212782859802,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104914993047714,-2484.281494140625,304.1478271484375,0.6957609057426453,0.1725631803274154,0.1570479869842529,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763664126396179,-4008.3330078125,304.1607971191406,0.8835218548774719,0.3590362071990967,0.2531393468379974,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840473175049,-7771.0478515625,304.0628967285156,0.9990000128746032,0.5350526571273804,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118507388979196,-3389.288818359375,302.8923034667969,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,293.3661193847656,291.05291748046875,1.0,0.3245267271995544,0.7133024334907532,0.7133024334907532,1.0,1.0,-1.4304322004318235,0.60041344165802,0.8300186991691589,0.2642579972743988,0.0,0.0,0.6210224032402039,79.39852142333984,114.0,-120.34259796142578,-15687.3359375,359.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.947265625,18000.0,0.0,0.0,0.3371326625347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601408123970032,0.660147488117218,-6.6550210249261e-06,0.0,0.0003421467845328,0.0,0.0,50.2728271484375,0.0,0.0,0.0,0.4279622733592987,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104914993047714,-2484.281494140625,304.1478271484375,0.6957609057426453,0.1725631803274154,0.1570479869842529,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763664126396179,-4008.3330078125,304.1607971191406,0.8835218548774719,0.3590362071990967,0.2531393468379974,293.14959716796875,297.1499938964844,293.1499938964844,0.4325840473175049,-7771.0478515625,304.0628967285156,0.9990000128746032,0.5350526571273804,0.4944897592067718,293.27252197265625,297.1499938964844,293.1499938964844,0.0118507388979196,-3389.288818359375,302.8923034667969,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.04071044921875,293.3661193847656,291.05291748046875,1.0,0.3245267271995544,0.7133024334907532,0.7133024334907532,1.0,1.0,-1.4304322004318235,0.60041344165802,0.8300186991691589,0.2642579972743988,0.0,0.0,0.6210224032402039,79.39852142333984,114.0,-120.34259796142578,-15687.3359375,359.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98193359375,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17725.947265625,18000.0,0.0,0.0,0.3371326625347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601408123970032,0.660147488117218,-6.6550210249261e-06,0.0,0.0003421467845328,0.0,0.0,50.2728271484375,0.0,0.0,0.0,0.4279622733592987,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.113407015800476,-2537.986083984375,304.143798828125,0.6818081140518188,0.1754452586174011,0.1600438952445984,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211589097976684,0.050000000745058,0.0504265017807483,293.2962341308594,297.1499938964844,293.1499938964844,0.2737745344638824,-3978.7763671875,304.16168212890625,0.8583682775497437,0.3548631072044372,0.2505544126033783,293.2137756347656,297.1499938964844,293.1499938964844,0.4401254951953888,-7861.79052734375,304.0824584960937,0.9820523262023926,0.5219592452049255,0.4977702498435974,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153885170817,-3409.42431640625,302.8251647949219,0.4211589097976684,0.050000000745058,0.239201620221138,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,293.3622131347656,291.02215576171875,1.0,0.3361987471580505,0.7126672267913818,0.7126672267913818,1.0,1.0,-1.438403606414795,0.6037513613700867,0.8346521854400635,0.2664229273796081,0.0,0.0,0.6428848505020142,90.23628997802734,117.0,-37.61209487915039,-15897.6572265625,389.6130981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5622863769531,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17576.9375,18000.0,0.0,0.0,0.3347975611686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057480216026306,0.7057549953460693,-6.9996040110709146e-06,0.0,0.0003397769469302,0.0,0.0,57.54751968383789,0.0,0.0,0.0,0.4456561207771301,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.113407015800476,-2537.986083984375,304.143798828125,0.6818081140518188,0.1754452586174011,0.1600438952445984,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4211589097976684,0.050000000745058,0.0504265017807483,293.2962341308594,297.1499938964844,293.1499938964844,0.2737745344638824,-3978.7763671875,304.16168212890625,0.8583682775497437,0.3548631072044372,0.2505544126033783,293.2137756347656,297.1499938964844,293.1499938964844,0.4401254951953888,-7861.79052734375,304.0824584960937,0.9820523262023926,0.5219592452049255,0.4977702498435974,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153885170817,-3409.42431640625,302.8251647949219,0.4211589097976684,0.050000000745058,0.239201620221138,291.0187072753906,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,293.3622131347656,291.02215576171875,1.0,0.3361987471580505,0.7126672267913818,0.7126672267913818,1.0,1.0,-1.438403606414795,0.6037513613700867,0.8346521854400635,0.2664229273796081,0.0,0.0,0.6428848505020142,90.23628997802734,117.0,-37.61209487915039,-15897.6572265625,389.6130981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5622863769531,309.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17576.9375,18000.0,0.0,0.0,0.3347975611686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057480216026306,0.7057549953460693,-6.9996040110709146e-06,0.0,0.0003397769469302,0.0,0.0,57.54751968383789,0.0,0.0,0.0,0.4456561207771301,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142163127660751,-2551.8994140625,304.14459228515625,0.6696120500564575,0.1758863627910614,0.1612946838140487,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534854888916,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694207429885864,-3927.504150390625,304.1649780273437,0.8393662571907043,0.3505391180515289,0.2478551119565963,293.2373046875,297.1499938964844,293.1499938964844,0.4330014586448669,-7748.0009765625,304.1159973144531,0.9592442512512208,0.515521764755249,0.4907792210578918,293.287109375,297.1499938964844,293.1499938964844,0.0118864523246884,-3407.2900390625,302.7625427246094,0.4114534854888916,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,293.3733215332031,291.0523681640625,1.0,0.34457728266716,0.7116919755935669,0.7116919755935669,1.0,1.0,-1.43025541305542,0.599834680557251,0.830420732498169,0.2641358971595764,0.0,0.0,0.6536327600479126,99.58990478515624,105.0,14.475601196289062,-15836.1357421875,408.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.927734375,18000.0,0.0,0.0,0.3347111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350996136665344,0.735106885433197,-7.289658697118284e-06,0.0,0.0003396892861928,0.0,0.0,63.002967834472656,0.0,0.0,0.0,0.4578976631164551,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142163127660751,-2551.8994140625,304.14459228515625,0.6696120500564575,0.1758863627910614,0.1612946838140487,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534854888916,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694207429885864,-3927.504150390625,304.1649780273437,0.8393662571907043,0.3505391180515289,0.2478551119565963,293.2373046875,297.1499938964844,293.1499938964844,0.4330014586448669,-7748.0009765625,304.1159973144531,0.9592442512512208,0.515521764755249,0.4907792210578918,293.287109375,297.1499938964844,293.1499938964844,0.0118864523246884,-3407.2900390625,302.7625427246094,0.4114534854888916,0.050000000745058,0.240980714559555,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,293.3733215332031,291.0523681640625,1.0,0.34457728266716,0.7116919755935669,0.7116919755935669,1.0,1.0,-1.43025541305542,0.599834680557251,0.830420732498169,0.2641358971595764,0.0,0.0,0.6536327600479126,99.58990478515624,105.0,14.475601196289062,-15836.1357421875,408.4368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.927734375,18000.0,0.0,0.0,0.3347111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350996136665344,0.735106885433197,-7.289658697118284e-06,0.0,0.0003396892861928,0.0,0.0,63.002967834472656,0.0,0.0,0.0,0.4578976631164551,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140033081173896,-2547.444580078125,304.1467590332031,0.6659625172615051,0.1755764633417129,0.1612210124731063,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649987339973449,-3875.64697265625,304.1673583984375,0.8322522044181824,0.3461697995662689,0.2448945045471191,293.2447509765625,297.1499938964844,293.1499938964844,0.4292422235012054,-7685.96875,304.13336181640625,0.9513304829597472,0.5117837190628052,0.4869191944599151,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746721953153,-3390.7841796875,302.7005920410156,0.4090991020202636,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,293.4021301269531,291.0716247558594,1.0,0.3457225561141968,0.7107166647911072,0.7107166647911072,1.0,1.0,-1.4226988554000854,0.5961537957191467,0.826545000076294,0.2621007859706878,0.0,0.0,0.6631059646606445,102.10112762451172,93.0,24.937843322753903,-15737.3623046875,410.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.427734375,18000.0,0.0,0.0,0.3359299004077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581753134727478,0.7581828236579895,-7.510779596486827e-06,0.0,0.0003409261407796,0.0,0.0,67.44943237304688,0.0,0.0,0.0,0.4675594568252563,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140033081173896,-2547.444580078125,304.1467590332031,0.6659625172615051,0.1755764633417129,0.1612210124731063,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090991020202636,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649987339973449,-3875.64697265625,304.1673583984375,0.8322522044181824,0.3461697995662689,0.2448945045471191,293.2447509765625,297.1499938964844,293.1499938964844,0.4292422235012054,-7685.96875,304.13336181640625,0.9513304829597472,0.5117837190628052,0.4869191944599151,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746721953153,-3390.7841796875,302.7005920410156,0.4090991020202636,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,293.4021301269531,291.0716247558594,1.0,0.3457225561141968,0.7107166647911072,0.7107166647911072,1.0,1.0,-1.4226988554000854,0.5961537957191467,0.826545000076294,0.2621007859706878,0.0,0.0,0.6631059646606445,102.10112762451172,93.0,24.937843322753903,-15737.3623046875,410.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.427734375,18000.0,0.0,0.0,0.3359299004077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581753134727478,0.7581828236579895,-7.510779596486827e-06,0.0,0.0003409261407796,0.0,0.0,67.44943237304688,0.0,0.0,0.0,0.4675594568252563,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136712431907653,-2541.15771484375,304.14794921875,0.6663646101951599,0.1751549243927002,0.1609186977148056,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096546471118927,0.050000000745058,0.0508808009326458,293.30340576171875,297.1499938964844,293.1499938964844,0.2627318799495697,-3849.06982421875,304.1683349609375,0.8315644860267639,0.3440008163452148,0.2433642297983169,293.2460021972656,297.1499938964844,293.1499938964844,0.427659124135971,-7660.59228515625,304.1392517089844,0.9515203237533568,0.5103353261947632,0.4854283034801483,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942776367068,-3377.859375,302.6707458496094,0.4096546471118927,0.050000000745058,0.2413566261529922,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,293.4081115722656,291.0804138183594,1.0,0.3444694578647613,0.7102290391921997,0.7102290391921997,1.0,1.0,-1.4185370206832886,0.5941405892372131,0.8243964314460754,0.2609922885894775,0.0,0.0,0.6669120788574219,101.39669799804688,93.0,24.882932662963867,-15682.7255859375,406.7622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.140625,18000.0,0.0,0.0,0.3368658423423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676313519477844,0.7676389813423157,-7.604435268149245e-06,0.0,0.0003418760024942,0.0,0.0,69.34468841552734,0.0,0.0,0.0,0.4715566039085388,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131851524114608,-2532.1015625,304.1492004394531,0.6677664518356323,0.174634039402008,0.160432755947113,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.411058098077774,0.050000000745058,0.0508188232779502,293.30450439453125,297.1499938964844,293.1499938964844,0.2604532837867737,-3822.351318359375,304.16912841796875,0.8322545886039734,0.3418440222740173,0.241814911365509,293.2464294433594,297.1499938964844,293.1499938964844,0.4261659681797027,-7637.11962890625,304.1438903808594,0.9536948800086976,0.509038507938385,0.4840802550315857,293.297119140625,297.1499938964844,293.1499938964844,0.0116029120981693,-3362.784423828125,302.641357421875,0.411058098077774,0.050000000745058,0.2410626113414764,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,293.4140930175781,291.0888366699219,1.0,0.3422744870185852,0.7099565267562866,0.7099565267562866,1.0,1.0,-1.414048433303833,0.5920320749282837,0.8220163583755493,0.2598569691181183,0.0,0.0,0.6702494621276855,99.75120544433594,81.0,24.77506446838379,-15627.8544921875,400.49420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.177734375,18000.0,0.0,0.0,0.3379401266574859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760403156280518,0.7760480046272278,-7.688244295422919e-06,0.0,0.0003429662610869,0.0,0.0,71.059814453125,0.0,0.0,0.0,0.4751195907592773,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120278760790824,-2510.66015625,304.1513977050781,0.6735191345214844,0.1735628098249435,0.1592760235071182,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161263108253479,0.050000000745058,0.0506105311214923,293.30633544921875,297.1499938964844,293.1499938964844,0.2558048367500305,-3767.739013671875,304.1705017089844,0.8371049761772156,0.3375599384307861,0.2386763989925384,293.24578857421875,297.1499938964844,293.1499938964844,0.423181414604187,-7591.39990234375,304.1508483886719,0.9626784920692444,0.5067214965820312,0.4816176891326904,293.30010986328125,297.1499938964844,293.1499938964844,0.0113946190103888,-3327.066162109375,302.5841979980469,0.4161263108253479,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,293.42547607421875,291.1076965332031,1.0,0.3356825411319732,0.7094114422798157,0.7094114422798157,1.0,1.0,-1.4045002460479736,0.5875672101974487,0.8169330954551697,0.2574599683284759,0.0,0.0,0.6749044060707092,94.31598663330078,69.0,26.684213638305664,-15518.0205078125,382.6519165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402992784976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890481352806091,0.7890559434890747,-7.823470696166623e-06,0.0,0.0003453605168033,0.0,0.0,73.8016357421875,0.0,0.0,0.0,0.4806652069091797,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120278760790824,-2510.66015625,304.1513977050781,0.6735191345214844,0.1735628098249435,0.1592760235071182,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161263108253479,0.050000000745058,0.0506105311214923,293.30633544921875,297.1499938964844,293.1499938964844,0.2558048367500305,-3767.739013671875,304.1705017089844,0.8371049761772156,0.3375599384307861,0.2386763989925384,293.24578857421875,297.1499938964844,293.1499938964844,0.423181414604187,-7591.39990234375,304.1508483886719,0.9626784920692444,0.5067214965820312,0.4816176891326904,293.30010986328125,297.1499938964844,293.1499938964844,0.0113946190103888,-3327.066162109375,302.5841979980469,0.4161263108253479,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.16162109375,293.42547607421875,291.1076965332031,1.0,0.3356825411319732,0.7094114422798157,0.7094114422798157,1.0,1.0,-1.4045002460479736,0.5875672101974487,0.8169330954551697,0.2574599683284759,0.0,0.0,0.6749044060707092,94.31598663330078,69.0,26.684213638305664,-15518.0205078125,382.6519165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402992784976959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890481352806091,0.7890559434890747,-7.823470696166623e-06,0.0,0.0003453605168033,0.0,0.0,73.8016357421875,0.0,0.0,0.0,0.4806652069091797,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108135879039764,-2488.208251953125,304.1529235839844,0.6830629706382751,0.1725647300481796,0.158088132739067,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242667555809021,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510683536529541,-3711.925048828125,304.1715393066406,0.8460915088653564,0.3333027958869934,0.2355009615421295,293.2441101074219,297.1499938964844,293.1499938964844,0.4201303124427795,-7545.81591796875,304.1556091308594,0.9760879874229432,0.504631757736206,0.4793246984481811,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651523038744,-3286.193115234375,302.5287170410156,0.4242667555809021,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,293.4362487792969,291.1288452148437,1.0,0.3268948197364807,0.7088663578033447,0.7088663578033447,1.0,1.0,-1.3945327997207642,0.5829169750213623,0.8116158843040466,0.2549704909324646,0.0,0.0,0.6765936613082886,86.88835906982422,57.0,29.1713924407959,-15407.6181640625,360.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.185546875,18000.0,0.0,0.0,0.3426328599452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959169149398804,0.7959248423576355,-7.903762707428541e-06,0.0,0.000347728782799,0.0,0.0,75.3381576538086,0.0,0.0,0.0,0.4836540520191192,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108135879039764,-2488.208251953125,304.1529235839844,0.6830629706382751,0.1725647300481796,0.158088132739067,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242667555809021,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510683536529541,-3711.925048828125,304.1715393066406,0.8460915088653564,0.3333027958869934,0.2355009615421295,293.2441101074219,297.1499938964844,293.1499938964844,0.4201303124427795,-7545.81591796875,304.1556091308594,0.9760879874229432,0.504631757736206,0.4793246984481811,293.3022766113281,297.1499938964844,293.1499938964844,0.0111651523038744,-3286.193115234375,302.5287170410156,0.4242667555809021,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,293.4362487792969,291.1288452148437,1.0,0.3268948197364807,0.7088663578033447,0.7088663578033447,1.0,1.0,-1.3945327997207642,0.5829169750213623,0.8116158843040466,0.2549704909324646,0.0,0.0,0.6765936613082886,86.88835906982422,57.0,29.1713924407959,-15407.6181640625,360.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.185546875,18000.0,0.0,0.0,0.3426328599452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959169149398804,0.7959248423576355,-7.903762707428541e-06,0.0,0.000347728782799,0.0,0.0,75.3381576538086,0.0,0.0,0.0,0.4836540520191192,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096122711896896,-2466.0048828125,304.1539306640625,0.6963971257209778,0.1716546416282653,0.1569332480430603,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361881017684936,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462923377752304,-3655.466552734375,304.1723327636719,0.8593388795852661,0.3290604948997497,0.2323011457920074,293.2419128417969,297.1499938964844,293.1499938964844,0.4170415699481964,-7500.416015625,304.1588439941406,0.9920496344566344,0.5026915073394775,0.4771364331245422,293.3038635253906,297.1499938964844,293.1499938964844,0.010926142334938,-3242.345947265625,302.4743957519531,0.4361881017684936,0.050000000745058,0.2371203303337097,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,293.4464416503906,291.1510925292969,1.0,0.3165107667446136,0.7083677053451538,0.7083677053451538,1.0,1.0,-1.3843616247177124,0.5781903862953186,0.806171178817749,0.2524533569812774,0.0,0.0,0.6752273440361023,78.21086120605469,45.0,30.689659118652344,-15296.1513671875,334.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.3446270525455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961215376853943,0.7961294651031494,-7.921094038465526e-06,0.0,0.0003497526340652,0.0,0.0,75.49201202392578,0.0,0.0,0.0,0.4838337302207947,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096122711896896,-2466.0048828125,304.1539306640625,0.6963971257209778,0.1716546416282653,0.1569332480430603,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361881017684936,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462923377752304,-3655.466552734375,304.1723327636719,0.8593388795852661,0.3290604948997497,0.2323011457920074,293.2419128417969,297.1499938964844,293.1499938964844,0.4170415699481964,-7500.416015625,304.1588439941406,0.9920496344566344,0.5026915073394775,0.4771364331245422,293.3038635253906,297.1499938964844,293.1499938964844,0.010926142334938,-3242.345947265625,302.4743957519531,0.4361881017684936,0.050000000745058,0.2371203303337097,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,293.4464416503906,291.1510925292969,1.0,0.3165107667446136,0.7083677053451538,0.7083677053451538,1.0,1.0,-1.3843616247177124,0.5781903862953186,0.806171178817749,0.2524533569812774,0.0,0.0,0.6752273440361023,78.21086120605469,45.0,30.689659118652344,-15296.1513671875,334.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.07421875,18000.0,0.0,0.0,0.3446270525455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961215376853943,0.7961294651031494,-7.921094038465526e-06,0.0,0.0003497526340652,0.0,0.0,75.49201202392578,0.0,0.0,0.0,0.4838337302207947,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083157584071159,-2441.88720703125,304.1548156738281,0.710613489151001,0.1705036908388137,0.1557724922895431,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503553807735443,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413766235113144,-3596.980224609375,304.173095703125,0.8741172552108765,0.3248495459556579,0.2291358709335327,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473323822021,-7258.580078125,304.1844787597656,0.9990000128746032,0.5021604895591736,0.4619238078594208,293.30474853515625,297.1499938964844,293.1499938964844,0.0106979170814156,-3198.612060546875,302.42266845703125,0.4503553807735443,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,293.4560546875,291.1852722167969,1.0,0.3044573962688446,0.7078690528869629,0.7078690528869629,1.0,1.0,-1.3588464260101318,0.5665273666381836,0.7923190593719482,0.2464296966791153,0.0,0.0,0.66960608959198,69.90978240966797,33.0,54.31050491333008,-15081.708984375,304.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459393978118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890187501907349,0.7890266180038452,-7.871251000324264e-06,0.0,0.0003510845126584,0.0,0.0,74.13928985595703,0.0,0.0,0.0,0.4808968901634216,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083157584071159,-2441.88720703125,304.1548156738281,0.710613489151001,0.1705036908388137,0.1557724922895431,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503553807735443,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413766235113144,-3596.980224609375,304.173095703125,0.8741172552108765,0.3248495459556579,0.2291358709335327,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473323822021,-7258.580078125,304.1844787597656,0.9990000128746032,0.5021604895591736,0.4619238078594208,293.30474853515625,297.1499938964844,293.1499938964844,0.0106979170814156,-3198.612060546875,302.42266845703125,0.4503553807735443,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427978515625,293.4560546875,291.1852722167969,1.0,0.3044573962688446,0.7078690528869629,0.7078690528869629,1.0,1.0,-1.3588464260101318,0.5665273666381836,0.7923190593719482,0.2464296966791153,0.0,0.0,0.66960608959198,69.90978240966797,33.0,54.31050491333008,-15081.708984375,304.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459393978118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890187501907349,0.7890266180038452,-7.871251000324264e-06,0.0,0.0003510845126584,0.0,0.0,74.13928985595703,0.0,0.0,0.0,0.4808968901634216,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070265099406242,-2417.64453125,304.1562805175781,0.7165127396583557,0.1690629124641418,0.1546770185232162,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205214977264,0.050000000745058,0.0495366975665092,293.3103332519531,297.1499938964844,293.1499938964844,0.2384691834449768,-3561.86572265625,304.1741943359375,0.8816189169883728,0.322735995054245,0.2275699526071548,293.2152099609375,297.1499938964844,293.1499938964844,0.3849981129169464,-7020.181640625,304.2071838378906,0.9990000128746032,0.5045581459999084,0.4473604261875152,293.3045654296875,297.1499938964844,293.1499938964844,0.0105762332677841,-3172.73876953125,302.401611328125,0.4579205214977264,0.050000000745058,0.2349807620048523,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,293.46063232421875,291.2256774902344,1.0,0.2976028025150299,0.7076197266578674,0.7076197266578674,1.0,1.0,-1.3371366262435913,0.5567066073417664,0.780430018901825,0.2412653863430023,0.0,0.0,0.6612842082977295,66.0270004272461,33.0,83.32223510742188,-14895.396484375,285.9017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.634765625,18000.0,0.0,0.0,0.3460351228713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780305743217468,0.7780383825302124,-7.792839824105613e-06,0.0,0.0003511816612444,0.0,0.0,72.067138671875,0.0,0.0,0.0,0.4763371050357818,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052131503820419,-2383.66455078125,304.158447265625,0.7220320701599121,0.1670231223106384,0.1529728472232818,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457142353058,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355017960071563,-3525.941650390625,304.1751708984375,0.8901951909065247,0.3206076323986053,0.2259891480207443,293.18963623046875,297.1499938964844,293.1499938964844,0.3679948151111603,-6765.63037109375,304.2276611328125,0.9990000128746032,0.5087475776672363,0.4318541586399078,293.3038635253906,297.1499938964844,293.1499938964844,0.0104551473632454,-3146.438232421875,302.3826904296875,0.4664457142353058,0.050000000745058,0.2342992275953292,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.29168701171875,293.465087890625,291.2674560546875,1.0,0.2902790904045105,0.7074700593948364,0.7074700593948364,1.0,1.0,-1.3135906457901,0.5461057424545288,0.7674849033355713,0.2357371151447296,0.0,0.0,0.6497429609298706,62.01805114746094,36.0,98.6543426513672,-14667.029296875,267.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,308.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18347.576171875,18000.0,0.0,0.0,0.3455864489078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588809132575989,0.7588885426521301,-7.646444828424137e-06,0.0,0.0003507263027131,0.0,0.0,68.47492980957031,0.0,0.0,0.0,0.4685788452625274,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.101326860487461,-2311.104248046875,304.1620178222656,0.7274993658065796,0.1628517210483551,0.1489677280187606,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301253974437713,-3461.102294921875,304.1756896972656,0.901548445224762,0.3162856698036194,0.2228586077690124,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995910644531,-6406.99951171875,304.2413024902344,0.9990000128746032,0.5198105573654175,0.4104454815387726,293.30133056640625,297.1499938964844,293.1499938964844,0.010270245373249,-3106.790771484375,302.3453369140625,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,293.4734191894531,291.3248291015625,1.0,0.2803133726119995,0.7071707248687744,0.7071707248687744,1.0,1.0,-1.278007745742798,0.530134916305542,0.7478728890419006,0.2273878157138824,0.0,0.0,0.622128963470459,56.659156799316406,39.0,75.13600158691406,-14228.3447265625,241.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.294921875,18000.0,0.0,0.0,0.3428203463554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043820023536682,0.704389214515686,-7.204639132396551e-06,0.0,0.0003479190927464,0.0,0.0,58.69596099853516,0.0,0.0,0.0,0.4468390047550201,4.0,0.0,1.0
