time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.101326860487461,-2311.104248046875,304.1620178222656,0.7274993658065796,0.1628517210483551,0.1489677280187606,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301253974437713,-3461.102294921875,304.1756896972656,0.901548445224762,0.3162856698036194,0.2228586077690124,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995910644531,-6406.99951171875,304.2413024902344,0.9990000128746032,0.5198105573654175,0.4104454815387726,293.30133056640625,297.1499938964844,293.1499938964844,0.010270245373249,-3106.790771484375,302.3453369140625,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,293.4734191894531,291.3248291015625,1.0,0.2803133726119995,0.7071707248687744,0.7071707248687744,1.0,1.0,-1.278007745742798,0.530134916305542,0.7478728890419006,0.2273878157138824,0.0,0.0,0.622128963470459,56.659156799316406,39.0,75.13600158691406,-14228.3447265625,241.6689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.294921875,18000.0,0.0,0.0,0.3428203463554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043820023536682,0.704389214515686,-7.204639132396551e-06,0.0,0.0003479190927464,0.0,0.0,58.69596099853516,0.0,0.0,0.0,0.4468390047550201,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989700555801391,-2267.536376953125,304.1618347167969,0.7313998937606812,0.1606531739234924,0.1463042646646499,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257568091154098,-3408.995849609375,304.17437744140625,0.9083425402641296,0.3119142055511474,0.2197363525629043,293.0805358886719,297.1499938964844,293.1499938964844,0.3280151486396789,-6176.09912109375,304.23687744140625,0.9990000128746032,0.5304035544395447,0.3961735367774963,293.298095703125,297.1499938964844,293.1499938964844,0.0101507483050227,-3083.980712890625,302.30426025390625,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,293.4806823730469,291.335205078125,1.0,0.273443192243576,0.7068713903427124,0.7068713903427124,1.0,1.0,-1.2530906200408936,0.5189345479011536,0.73415607213974,0.2216740697622299,0.0,0.0,0.5960317254066467,53.21701431274414,42.0,24.74086570739746,-13854.880859375,225.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.904296875,18000.0,0.0,0.0,0.3376676142215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474377512931824,0.647444486618042,-6.73416025165352e-06,0.0,0.0003426897164899,0.0,0.0,49.37919998168945,0.0,0.0,0.0,0.4245403409004211,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989700555801391,-2267.536376953125,304.1618347167969,0.7313998937606812,0.1606531739234924,0.1463042646646499,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257568091154098,-3408.995849609375,304.17437744140625,0.9083425402641296,0.3119142055511474,0.2197363525629043,293.0805358886719,297.1499938964844,293.1499938964844,0.3280151486396789,-6176.09912109375,304.23687744140625,0.9990000128746032,0.5304035544395447,0.3961735367774963,293.298095703125,297.1499938964844,293.1499938964844,0.0101507483050227,-3083.980712890625,302.30426025390625,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,293.4806823730469,291.335205078125,1.0,0.273443192243576,0.7068713903427124,0.7068713903427124,1.0,1.0,-1.2530906200408936,0.5189345479011536,0.73415607213974,0.2216740697622299,0.0,0.0,0.5960317254066467,53.21701431274414,42.0,24.74086570739746,-13854.880859375,225.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.904296875,18000.0,0.0,0.0,0.3376676142215729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474377512931824,0.647444486618042,-6.73416025165352e-06,0.0,0.0003426897164899,0.0,0.0,49.37919998168945,0.0,0.0,0.0,0.4245403409004211,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983510911464691,-2256.757568359375,304.1589050292969,0.735305905342102,0.1599464863538742,0.1454340666532516,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868891835212707,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220367342233657,-3364.974853515625,304.1724548339844,0.9113484025001526,0.3075074255466461,0.2166217565536499,293.04638671875,297.1499938964844,293.1499938964844,0.3182813227176666,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391073226928711,0.387078195810318,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723886862397,-3071.972412109375,302.2604064941406,0.4868891835212707,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,293.4870300292969,291.3155822753906,1.0,0.2690640389919281,0.7068150639533997,0.7068150639533997,1.0,1.0,-1.23686945438385,0.5116510391235352,0.7252184748649597,0.2181359678506851,0.0,0.0,0.5744661092758179,51.08250045776367,45.0,-17.735614776611328,-13572.732421875,214.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909633636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599339485168457,0.5993458032608032,-6.347123417071998e-06,0.0,0.000335507793352,0.0,0.0,42.3025016784668,0.0,0.0,0.0,0.4061465263366699,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983510911464691,-2256.757568359375,304.1589050292969,0.735305905342102,0.1599464863538742,0.1454340666532516,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868891835212707,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220367342233657,-3364.974853515625,304.1724548339844,0.9113484025001526,0.3075074255466461,0.2166217565536499,293.04638671875,297.1499938964844,293.1499938964844,0.3182813227176666,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391073226928711,0.387078195810318,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723886862397,-3071.972412109375,302.2604064941406,0.4868891835212707,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,293.4870300292969,291.3155822753906,1.0,0.2690640389919281,0.7068150639533997,0.7068150639533997,1.0,1.0,-1.23686945438385,0.5116510391235352,0.7252184748649597,0.2181359678506851,0.0,0.0,0.5744661092758179,51.08250045776367,45.0,-17.735614776611328,-13572.732421875,214.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305909633636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599339485168457,0.5993458032608032,-6.347123417071998e-06,0.0,0.000335507793352,0.0,0.0,42.3025016784668,0.0,0.0,0.0,0.4061465263366699,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981339514255523,-2253.5703125,304.15631103515625,0.737136721611023,0.1593808382749557,0.1448820978403091,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186349481344223,-3324.77685546875,304.170654296875,0.9104570150375366,0.303066074848175,0.2135112285614013,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464048981666565,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165773183107,-3065.8388671875,302.21392822265625,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,293.4927978515625,291.2818908691406,1.0,0.2666604816913605,0.7067587375640869,0.7067587375640869,1.0,1.0,-1.2267513275146484,0.5070815086364746,0.7196698784828186,0.2160250395536422,0.0,0.0,0.5585046410560608,50.00591278076172,48.0,-41.147499084472656,-13378.4814453125,209.15011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659826278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637660026550293,0.5637720823287964,-6.0687725635943934e-06,0.0,0.000327059009578,0.0,0.0,37.5218391418457,0.0,0.0,0.0,0.3928140699863434,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981339514255523,-2253.5703125,304.15631103515625,0.737136721611023,0.1593808382749557,0.1448820978403091,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186349481344223,-3324.77685546875,304.170654296875,0.9104570150375366,0.303066074848175,0.2135112285614013,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464048981666565,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165773183107,-3065.8388671875,302.21392822265625,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,293.4927978515625,291.2818908691406,1.0,0.2666604816913605,0.7067587375640869,0.7067587375640869,1.0,1.0,-1.2267513275146484,0.5070815086364746,0.7196698784828186,0.2160250395536422,0.0,0.0,0.5585046410560608,50.00591278076172,48.0,-41.147499084472656,-13378.4814453125,209.15011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659826278686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637660026550293,0.5637720823287964,-6.0687725635943934e-06,0.0,0.000327059009578,0.0,0.0,37.5218391418457,0.0,0.0,0.0,0.3928140699863434,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980569645762443,-2252.550048828125,304.1553039550781,0.7372179627418518,0.159090518951416,0.1446194648742675,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169748097658157,-3305.101806640625,304.169921875,0.9087321758270264,0.3008314073085785,0.2119549959897995,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.86474609375,304.1982421875,0.9990000128746032,0.5495534539222717,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099927503615617,-3063.794189453125,302.1897888183594,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,293.4956359863281,291.2633056640625,1.0,0.2660718262195587,0.7067305445671082,0.7067305445671082,1.0,1.0,-1.223526120185852,0.5056155323982239,0.7179105281829834,0.2153763324022293,0.0,0.0,0.5525466203689575,49.79273223876953,48.0,-46.95050430297852,-13309.34375,207.6077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.317865788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504413843154907,0.5504473447799683,-5.966392564005218e-06,0.0,0.0003225933760404,0.0,0.0,35.82731628417969,0.0,0.0,0.0,0.3878832757472992,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979814827442169,-2251.537109375,304.15447998046875,0.7367970943450928,0.1587866395711898,0.1443532407283783,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153196781873703,-3285.427978515625,304.1693115234375,0.9063072204589844,0.2985875606536865,0.2103970348834991,293.0098876953125,297.1499938964844,293.1499938964844,0.3127900958061218,-5969.43310546875,304.1893920898437,0.9990000128746032,0.5523730516433716,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702766165137,-3062.071533203125,302.1650695800781,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,293.4984741210937,291.2445678710937,1.0,0.265831857919693,0.7066018581390381,0.7066018581390381,1.0,1.0,-1.2213351726531982,0.5045911073684692,0.7167441248893738,0.2149261385202407,0.0,0.0,0.5478697419166565,49.76321029663086,51.0,-49.94766616821289,-13255.7685546875,206.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134300410747528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398166179656982,0.5398224592208862,-5.884955044166418e-06,0.0,0.0003180916246492,0.0,0.0,34.51012420654297,0.0,0.0,0.0,0.3839706182479858,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978046506643295,-2248.954345703125,304.1532897949219,0.73463374376297,0.1581259667873382,0.1437936276197433,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119868844747543,-3245.612548828125,304.1684265136719,0.899849534034729,0.2940737903118133,0.2072751522064209,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.557030200958252,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268676713109,-3058.928466796875,302.1138610839844,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,293.5043334960937,291.2081604003906,1.0,0.266255259513855,0.706344485282898,0.706344485282898,1.0,1.0,-1.219615817070007,0.5037370920181274,0.7158787250518799,0.2145730853080749,0.0,0.0,0.5420993566513062,50.18081665039063,54.0,-50.68991470336914,-13188.4228515625,207.08868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893643379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258383750915527,0.525844156742096,-5.7755346460908186e-06,0.0,0.0003093224659096,0.0,0.0,32.81040954589844,0.0,0.0,0.0,0.3788162469863891,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978046506643295,-2248.954345703125,304.1532897949219,0.73463374376297,0.1581259667873382,0.1437936276197433,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119868844747543,-3245.612548828125,304.1684265136719,0.899849534034729,0.2940737903118133,0.2072751522064209,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.1279296875,304.1723937988281,0.9990000128746032,0.557030200958252,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268676713109,-3058.928466796875,302.1138610839844,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,293.5043334960937,291.2081604003906,1.0,0.266255259513855,0.706344485282898,0.706344485282898,1.0,1.0,-1.219615817070007,0.5037370920181274,0.7158787250518799,0.2145730853080749,0.0,0.0,0.5420993566513062,50.18081665039063,54.0,-50.68991470336914,-13188.4228515625,207.08868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9379272460937,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047893643379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258383750915527,0.525844156742096,-5.7755346460908186e-06,0.0,0.0003093224659096,0.0,0.0,32.81040954589844,0.0,0.0,0.0,0.3788162469863891,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975704118609428,-2245.207763671875,304.152587890625,0.7310250997543335,0.1573851555585861,0.1431826800107956,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086034715175628,-3204.927490234375,304.1679382324219,0.8915652632713318,0.2895292937755584,0.2041449695825576,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604038238525391,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833525553345,-3055.66748046875,302.0602111816406,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,293.510498046875,291.1741027832031,1.0,0.2676743268966675,0.706087052822113,0.706087052822113,1.0,1.0,-1.2208036184310913,0.5041959285736084,0.7166076898574829,0.2148027718067169,0.0,0.0,0.5407713055610657,51.130672454833984,57.0,-48.01586532592773,-13164.3896484375,209.46453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204266905784607,0.5204324126243591,-5.725169557990739e-06,0.0,0.0003013704263139,0.0,0.0,32.12810516357422,0.0,0.0,0.0,0.3767269551753998,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975704118609428,-2245.207763671875,304.152587890625,0.7310250997543335,0.1573851555585861,0.1431826800107956,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086034715175628,-3204.927490234375,304.1679382324219,0.8915652632713318,0.2895292937755584,0.2041449695825576,293.006103515625,297.1499938964844,293.1499938964844,0.319993793964386,-6091.74609375,304.1568908691406,0.9990000128746032,0.5604038238525391,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098833525553345,-3055.66748046875,302.0602111816406,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,293.510498046875,291.1741027832031,1.0,0.2676743268966675,0.706087052822113,0.706087052822113,1.0,1.0,-1.2208036184310913,0.5041959285736084,0.7166076898574829,0.2148027718067169,0.0,0.0,0.5407713055610657,51.130672454833984,57.0,-48.01586532592773,-13164.3896484375,209.46453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538569450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204266905784607,0.5204324126243591,-5.725169557990739e-06,0.0,0.0003013704263139,0.0,0.0,32.12810516357422,0.0,0.0,0.0,0.3767269551753998,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972615182399749,-2239.97900390625,304.1522521972656,0.7263109087944031,0.1565618067979812,0.1425126940011978,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051508575677871,-3163.14404296875,304.167724609375,0.881922721862793,0.2849594056606293,0.2010075747966766,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.08349609375,304.14324951171875,0.9990000128746032,0.5625390410423279,0.3947444856166839,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377931863069,-3051.787353515625,302.004150390625,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,293.5169982910156,291.14337158203125,1.0,0.2698775231838226,0.7057154774665833,0.7057154774665833,1.0,1.0,-1.2242519855499268,0.5056576728820801,0.7185943722724915,0.2154334783554077,0.0,0.0,0.5433780550956726,52.512657165527344,60.0,-43.53815078735352,-13173.9658203125,213.52114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904102504253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522469699382782,0.5224754214286804,-5.724080438085366e-06,0.0,0.0002947294851765,0.0,0.0,32.28950500488281,0.0,0.0,0.0,0.3772627413272857,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972615182399749,-2239.97900390625,304.1522521972656,0.7263109087944031,0.1565618067979812,0.1425126940011978,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051508575677871,-3163.14404296875,304.167724609375,0.881922721862793,0.2849594056606293,0.2010075747966766,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.08349609375,304.14324951171875,0.9990000128746032,0.5625390410423279,0.3947444856166839,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377931863069,-3051.787353515625,302.004150390625,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,293.5169982910156,291.14337158203125,1.0,0.2698775231838226,0.7057154774665833,0.7057154774665833,1.0,1.0,-1.2242519855499268,0.5056576728820801,0.7185943722724915,0.2154334783554077,0.0,0.0,0.5433780550956726,52.512657165527344,60.0,-43.53815078735352,-13173.9658203125,213.52114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904102504253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522469699382782,0.5224754214286804,-5.724080438085366e-06,0.0,0.0002947294851765,0.0,0.0,32.28950500488281,0.0,0.0,0.0,0.3772627413272857,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968719869852066,-2233.163330078125,304.15216064453125,0.7207332849502563,0.1556586176156997,0.1417825818061828,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016230970621109,-3120.190185546875,304.1676940917969,0.8714101314544678,0.2803674042224884,0.1978636533021927,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634821653366089,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097891371697187,-3047.01318359375,301.9457702636719,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,293.5238342285156,291.1163330078125,1.0,0.2726956009864807,0.7053439021110535,0.7053439021110535,1.0,1.0,-1.229445219039917,0.5079177618026733,0.7215274572372437,0.2163793295621872,0.0,0.0,0.5494021773338318,54.249813079833984,63.0,-38.48698043823242,-13209.701171875,218.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855065166950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310268402099609,0.5310326218605042,-5.766218691860559e-06,0.0,0.0002897528174798,0.0,0.0,33.195091247558594,0.0,0.0,0.0,0.3801081776618957,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968719869852066,-2233.163330078125,304.15216064453125,0.7207332849502563,0.1556586176156997,0.1417825818061828,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.0491358190774917,293.32257080078125,297.1499938964844,293.1499938964844,0.2016230970621109,-3120.190185546875,304.1676940917969,0.8714101314544678,0.2803674042224884,0.1978636533021927,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634821653366089,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097891371697187,-3047.01318359375,301.9457702636719,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,293.5238342285156,291.1163330078125,1.0,0.2726956009864807,0.7053439021110535,0.7053439021110535,1.0,1.0,-1.229445219039917,0.5079177618026733,0.7215274572372437,0.2163793295621872,0.0,0.0,0.5494021773338318,54.249813079833984,63.0,-38.48698043823242,-13209.701171875,218.95040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855065166950226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310268402099609,0.5310326218605042,-5.766218691860559e-06,0.0,0.0002897528174798,0.0,0.0,33.195091247558594,0.0,0.0,0.0,0.3801081776618957,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966470018029213,-2229.16357421875,304.15216064453125,0.7176636457443237,0.1551785916090011,0.1413955390453338,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998311728239059,-3098.2763671875,304.167724609375,0.8659642338752747,0.2780634462833404,0.1962891370058059,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085700511932,-6402.3466796875,304.1264038085937,0.9990000128746032,0.5635247230529785,0.4069095253944397,293.29296875,297.1499938964844,293.1499938964844,0.0097634606063365,-3044.2421875,301.91571044921875,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,293.5273742675781,291.1042175292969,1.0,0.2742896974086761,0.7051581144332886,0.7051581144332886,1.0,1.0,-1.2325574159622192,0.509283185005188,0.723274290561676,0.2169492393732071,0.0,0.0,0.5535404682159424,55.23115158081055,63.0,-35.85042953491211,-13235.7333984375,222.0989685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837366163730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375140905380249,0.5375198721885681,-5.802401574328542e-06,0.0,0.0002879565872717,0.0,0.0,33.91226577758789,0.0,0.0,0.0,0.3823292553424835,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964016318321228,-2224.76416015625,304.1522216796875,0.714411199092865,0.1546807587146759,0.1409943699836731,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980194002389907,-3076.054443359375,304.1678161621094,0.8604547381401062,0.2757542431354522,0.1947125643491745,293.0425109863281,297.1499938964844,293.1499938964844,0.3448489904403686,-6477.626953125,304.1217346191406,0.9990000128746032,0.5632920265197754,0.4114860892295837,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367810085415,-3041.181640625,301.8851013183594,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964538574219,293.5309753417969,291.0931091308594,1.0,0.2759858965873718,0.7049339413642883,0.7049339413642883,1.0,1.0,-1.2359490394592283,0.5107666850090027,0.725182294845581,0.217566043138504,0.0,0.0,0.5583330392837524,56.27811050415039,66.0,-33.08390808105469,-13266.341796875,225.4993438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824384272098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453472137451172,0.54535311460495,-5.848280125064775e-06,0.0,0.0002866390859708,0.0,0.0,34.80129623413086,0.0,0.0,0.0,0.3850497305393219,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958500504493713,-2214.77392578125,304.15240478515625,0.7073121070861816,0.1536347419023513,0.1401518285274505,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943347156047821,-3030.662109375,304.1679992675781,0.8493919968605042,0.271120011806488,0.1915530115365982,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620293617248535,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096801482141017,-3034.10595703125,301.8223571777344,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,293.5383605957031,291.07403564453125,1.0,0.2796314060688019,0.7044854760169983,0.7044854760169983,1.0,1.0,-1.2434102296829224,0.5140373706817627,0.7293729186058044,0.2189440727233886,0.0,0.0,0.5695827007293701,58.54484558105469,69.0,-27.350208282470703,-13339.4306640625,232.96241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812623977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646493434906006,0.5646553039550781,-5.968094228592236e-06,0.0,0.0002854455960914,0.0,0.0,37.08578109741211,0.0,0.0,0.0,0.3918887972831726,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958500504493713,-2214.77392578125,304.15240478515625,0.7073121070861816,0.1536347419023513,0.1401518285274505,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943347156047821,-3030.662109375,304.1679992675781,0.8493919968605042,0.271120011806488,0.1915530115365982,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.5068359375,304.1136474609375,0.9990000128746032,0.5620293617248535,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096801482141017,-3034.10595703125,301.8223571777344,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,293.5383605957031,291.07403564453125,1.0,0.2796314060688019,0.7044854760169983,0.7044854760169983,1.0,1.0,-1.2434102296829224,0.5140373706817627,0.7293729186058044,0.2189440727233886,0.0,0.0,0.5695827007293701,58.54484558105469,69.0,-27.350208282470703,-13339.4306640625,232.96241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1212158203125,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812623977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646493434906006,0.5646553039550781,-5.968094228592236e-06,0.0,0.0002854455960914,0.0,0.0,37.08578109741211,0.0,0.0,0.0,0.3918887972831726,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952227488160133,-2203.298583984375,304.15264892578125,0.6997283101081848,0.1525377482175827,0.1392620056867599,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905708014965057,-2984.02490234375,304.16827392578125,0.8384374380111694,0.2664647400379181,0.1883838176727295,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735423564911,-6803.42431640625,304.1071472167969,0.9990000128746032,0.5597471594810486,0.4315216541290283,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190497279167,-3025.7080078125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,293.5459289550781,291.0592041015625,1.0,0.2835378050804138,0.704037070274353,0.704037070274353,1.0,1.0,-1.251549482345581,0.5176079273223877,0.7339416146278381,0.2204865217208862,0.0,0.0,0.5825897455215454,61.00649642944336,72.0,-21.47039794921875,-13425.8984375,241.1726531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17789.0,18000.0,0.0,0.0,0.2819109857082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881446003913879,0.5881507396697998,-6.123534149082843e-06,0.0,0.000286103808321,0.0,0.0,40.03631591796875,0.0,0.0,0.0,0.4004248678684234,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952227488160133,-2203.298583984375,304.15264892578125,0.6997283101081848,0.1525377482175827,0.1392620056867599,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905708014965057,-2984.02490234375,304.16827392578125,0.8384374380111694,0.2664647400379181,0.1883838176727295,293.0844421386719,297.1499938964844,293.1499938964844,0.3665735423564911,-6803.42431640625,304.1071472167969,0.9990000128746032,0.5597471594810486,0.4315216541290283,293.30133056640625,297.1499938964844,293.1499938964844,0.0096190497279167,-3025.7080078125,301.7576904296875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,293.5459289550781,291.0592041015625,1.0,0.2835378050804138,0.704037070274353,0.704037070274353,1.0,1.0,-1.251549482345581,0.5176079273223877,0.7339416146278381,0.2204865217208862,0.0,0.0,0.5825897455215454,61.00649642944336,72.0,-21.47039794921875,-13425.8984375,241.1726531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17789.0,18000.0,0.0,0.0,0.2819109857082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881446003913879,0.5881507396697998,-6.123534149082843e-06,0.0,0.000286103808321,0.0,0.0,40.03631591796875,0.0,0.0,0.0,0.4004248678684234,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947506129741668,-2194.691650390625,304.15252685546875,0.6925410032272339,0.151850938796997,0.1386049389839172,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.46077561378479,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867286711931228,-2936.1416015625,304.1685791015625,0.8276984095573425,0.2617884874343872,0.1852034479379654,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495690345764,-6974.0595703125,304.1021728515625,0.9990000128746032,0.5561498403549194,0.4421446919441223,293.305419921875,297.1499938964844,293.1499938964844,0.0095533542335033,-3015.9072265625,301.6914367675781,0.46077561378479,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,293.5536804199219,291.04864501953125,1.0,0.2876347303390503,0.7035332322120667,0.7035332322120667,1.0,1.0,-1.2603689432144165,0.5214619636535645,0.7389070391654968,0.2221966981887817,0.0,0.0,0.5967708230018616,63.61075210571289,75.0,-15.632179260253906,-13524.583984375,250.0426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.284219354391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149570345878601,0.6149633526802063,-6.311785909929313e-06,0.0,0.0002884465211536,0.0,0.0,43.63150405883789,0.0,0.0,0.0,0.4104132056236267,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947506129741668,-2194.691650390625,304.15252685546875,0.6925410032272339,0.151850938796997,0.1386049389839172,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.46077561378479,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867286711931228,-2936.1416015625,304.1685791015625,0.8276984095573425,0.2617884874343872,0.1852034479379654,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495690345764,-6974.0595703125,304.1021728515625,0.9990000128746032,0.5561498403549194,0.4421446919441223,293.305419921875,297.1499938964844,293.1499938964844,0.0095533542335033,-3015.9072265625,301.6914367675781,0.46077561378479,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,293.5536804199219,291.04864501953125,1.0,0.2876347303390503,0.7035332322120667,0.7035332322120667,1.0,1.0,-1.2603689432144165,0.5214619636535645,0.7389070391654968,0.2221966981887817,0.0,0.0,0.5967708230018616,63.61075210571289,75.0,-15.632179260253906,-13524.583984375,250.0426177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.284219354391098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149570345878601,0.6149633526802063,-6.311785909929313e-06,0.0,0.0002884465211536,0.0,0.0,43.63150405883789,0.0,0.0,0.0,0.4104132056236267,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.094590239226818,-2191.8837890625,304.1519470214844,0.6861967444419861,0.1515444070100784,0.1383594572544098,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.18282051384449,-2887.15966796875,304.1689147949219,0.8170504570007324,0.2570931315422058,0.1820117086172104,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198770523071,-7145.7197265625,304.0985412597656,0.9990000128746032,0.5512008666992188,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094834277406334,-3004.78662109375,301.6236877441406,0.4549717605113983,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,293.5615234375,291.0418395996094,1.0,0.2918724119663238,0.703029453754425,0.703029453754425,1.0,1.0,-1.2698643207550049,0.5256084203720093,0.7442559003829956,0.2240951508283615,0.0,0.0,0.6116499304771423,66.32125091552734,78.0,-10.189748764038086,-13635.6328125,259.5154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879570126533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442276835441589,0.6442342400550842,-6.529369784402661e-06,0.0,0.0002922397688962,0.0,0.0,47.8414421081543,0.0,0.0,0.0,0.4215920269489288,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.094590239226818,-2191.8837890625,304.1519470214844,0.6861967444419861,0.1515444070100784,0.1383594572544098,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.18282051384449,-2887.15966796875,304.1689147949219,0.8170504570007324,0.2570931315422058,0.1820117086172104,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198770523071,-7145.7197265625,304.0985412597656,0.9990000128746032,0.5512008666992188,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094834277406334,-3004.78662109375,301.6236877441406,0.4549717605113983,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,293.5615234375,291.0418395996094,1.0,0.2918724119663238,0.703029453754425,0.703029453754425,1.0,1.0,-1.2698643207550049,0.5256084203720093,0.7442559003829956,0.2240951508283615,0.0,0.0,0.6116499304771423,66.32125091552734,78.0,-10.189748764038086,-13635.6328125,259.5154724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879570126533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442276835441589,0.6442342400550842,-6.529369784402661e-06,0.0,0.0002922397688962,0.0,0.0,47.8414421081543,0.0,0.0,0.0,0.4215920269489288,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945750847458839,-2191.671630859375,304.151611328125,0.6832395792007446,0.1514883488416671,0.1383288353681564,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690309047699,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808416098356247,-2862.248779296875,304.1690673828125,0.8116378784179688,0.254738986492157,0.1804121136665344,293.1553649902344,297.1499938964844,293.1499938964844,0.3958529233932495,-7231.6005859375,304.0971069335937,0.9990000128746032,0.5482718348503113,0.4583331942558288,293.31201171875,297.1499938964844,293.1499938964844,0.0094467122107744,-2998.676513671875,301.5892639160156,0.4521690309047699,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,293.5654602050781,291.0400085449219,1.0,0.2940295040607452,0.7027775645256042,0.7027775645256042,1.0,1.0,-1.2747774124145508,0.5277535319328308,0.7470239400863647,0.2250922322273254,0.0,0.0,0.6191766262054443,67.71307373046875,78.0,-7.3268232345581055,-13695.3212890625,264.4435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902816832065582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594958901405334,0.6595025062561035,-6.6478410190029535e-06,0.0,0.0002945990127045,0.0,0.0,50.160400390625,0.0,0.0,0.0,0.4275300502777099,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946028232574462,-2192.24462890625,304.1512756347656,0.6804333329200745,0.151504099369049,0.138359248638153,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788465678691864,-2837.06005859375,304.1692199707031,0.8060718774795532,0.2523810267448425,0.1788100749254226,293.17138671875,297.1499938964844,293.1499938964844,0.4017965495586395,-7317.22021484375,304.0959167480469,0.9990000128746032,0.545056939125061,0.4637698531150818,293.3143310546875,297.1499938964844,293.1499938964844,0.0094087626785039,-2992.178466796875,301.5544738769531,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,293.56939697265625,291.03924560546875,1.0,0.2962051331996918,0.7025009989738464,0.7025009989738464,1.0,1.0,-1.2797812223434448,0.5299327373504639,0.7498484253883362,0.2261084169149398,0.0,0.0,0.6266581416130066,69.1254653930664,81.0,-4.416289806365967,-13757.3056640625,269.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928577661514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749754548072815,0.6749821901321411,-6.77148500471958e-06,0.0,0.0002972134097944,0.0,0.0,52.60075759887695,0.0,0.0,0.0,0.4336220920085907,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948834344744682,-2197.56591796875,304.150390625,0.6755008697509766,0.1519420146942138,0.1387183964252472,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748133152723312,-2785.909912109375,304.1695251464844,0.7947630286216736,0.2476540803909301,0.1755991578102111,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407673358917,-7486.6279296875,304.09423828125,0.9990000128746032,0.5376797914505005,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093290423974394,-2977.989501953125,301.4836730957031,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,293.57733154296875,291.040771484375,1.0,0.3005993068218231,0.7019479274749756,0.7019479274749756,1.0,1.0,-1.2901147603988647,0.5344342589378357,0.7556804418563843,0.2282284945249557,0.0,0.0,0.6412259936332703,71.99642944335938,69.0,1.159236192703247,-13888.30859375,279.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986252307891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059635519981384,0.7059705853462219,-7.029741027508862e-06,0.0,0.0003030666557606,0.0,0.0,57.765750885009766,0.0,0.0,0.0,0.4460253417491913,4.0,0.0,1.0
