time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948834344744682,-2197.56591796875,304.150390625,0.6755008697509766,0.1519420146942138,0.1387183964252472,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748133152723312,-2785.909912109375,304.1695251464844,0.7947630286216736,0.2476540803909301,0.1755991578102111,293.2051086425781,297.1499938964844,293.1499938964844,0.4136407673358917,-7486.6279296875,304.09423828125,0.9990000128746032,0.5376797914505005,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093290423974394,-2977.989501953125,301.4836730957031,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,293.57733154296875,291.040771484375,1.0,0.3005993068218231,0.7019479274749756,0.7019479274749756,1.0,1.0,-1.2901147603988647,0.5344342589378357,0.7556804418563843,0.2282284945249557,0.0,0.0,0.6412259936332703,71.99642944335938,69.0,1.159236192703247,-13888.30859375,279.9100952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986252307891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059635519981384,0.7059705853462219,-7.029741027508862e-06,0.0,0.0003030666557606,0.0,0.0,57.765750885009766,0.0,0.0,0.0,0.4460253417491913,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951950028538703,-2203.12744140625,304.1497802734375,0.6770796179771423,0.1525124758481979,0.1392943263053894,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.170426458120346,-2729.64453125,304.1703796386719,0.7902902960777283,0.2429618239402771,0.1723122596740722,293.232177734375,297.1499938964844,293.1499938964844,0.4131027162075043,-7468.2451171875,304.11431884765625,0.9990000128746032,0.5307604670524597,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076929286122,-2952.25,301.415283203125,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,293.5852355957031,291.0634155273437,1.0,0.2991717159748077,0.7013948559761047,0.7013948559761047,1.0,1.0,-1.2853950262069702,0.532208263874054,0.7531867623329163,0.2269353717565536,0.0,0.0,0.6525132060050964,71.62913513183594,57.0,32.06326675415039,-13924.7734375,277.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048139810562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342499494552612,0.7342572212219238,-7.285643732757308e-06,0.0,0.0003093474661,0.0,0.0,62.87012100219727,0.0,0.0,0.0,0.4575553834438324,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951950028538703,-2203.12744140625,304.1497802734375,0.6770796179771423,0.1525124758481979,0.1392943263053894,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.170426458120346,-2729.64453125,304.1703796386719,0.7902902960777283,0.2429618239402771,0.1723122596740722,293.232177734375,297.1499938964844,293.1499938964844,0.4131027162075043,-7468.2451171875,304.11431884765625,0.9990000128746032,0.5307604670524597,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076929286122,-2952.25,301.415283203125,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,293.5852355957031,291.0634155273437,1.0,0.2991717159748077,0.7013948559761047,0.7013948559761047,1.0,1.0,-1.2853950262069702,0.532208263874054,0.7531867623329163,0.2269353717565536,0.0,0.0,0.6525132060050964,71.62913513183594,57.0,32.06326675415039,-13924.7734375,277.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048139810562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342499494552612,0.7342572212219238,-7.285643732757308e-06,0.0,0.0003093474661,0.0,0.0,62.87012100219727,0.0,0.0,0.0,0.4575553834438324,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944240316748619,-2187.783447265625,304.15118408203125,0.6821015477180481,0.1517652422189712,0.1388882994651794,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655446290969848,-2666.193359375,304.1717224121094,0.7914547324180603,0.2383424341678619,0.1689946353435516,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729491710663,-7280.5361328125,304.1464233398437,0.9990000128746032,0.5275341868400574,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090466290712356,-2913.72607421875,301.35614013671875,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,293.5928955078125,291.1192626953125,1.0,0.293437123298645,0.7008773684501648,0.7008773684501648,1.0,1.0,-1.2668471336364746,0.5238702297210693,0.74297696352005,0.2223814874887466,0.0,0.0,0.6540818810462952,68.57231903076172,45.0,69.5352554321289,-13825.328125,263.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105437457561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467462420463562,0.7467536330223083,-7.4354552452859934e-06,0.0,0.0003151624114252,0.0,0.0,65.45621490478516,0.0,0.0,0.0,0.4629159271717071,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944240316748619,-2187.783447265625,304.15118408203125,0.6821015477180481,0.1517652422189712,0.1388882994651794,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655446290969848,-2666.193359375,304.1717224121094,0.7914547324180603,0.2383424341678619,0.1689946353435516,293.2375793457031,297.1499938964844,293.1499938964844,0.4010729491710663,-7280.5361328125,304.1464233398437,0.9990000128746032,0.5275341868400574,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090466290712356,-2913.72607421875,301.35614013671875,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,293.5928955078125,291.1192626953125,1.0,0.293437123298645,0.7008773684501648,0.7008773684501648,1.0,1.0,-1.2668471336364746,0.5238702297210693,0.74297696352005,0.2223814874887466,0.0,0.0,0.6540818810462952,68.57231903076172,45.0,69.5352554321289,-13825.328125,263.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105437457561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467462420463562,0.7467536330223083,-7.4354552452859934e-06,0.0,0.0003151624114252,0.0,0.0,65.45621490478516,0.0,0.0,0.0,0.4629159271717071,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921702831983566,-2144.326171875,304.15460205078125,0.6884362101554871,0.1492195427417755,0.1368481665849685,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605391502380371,-2600.569091796875,304.1728210449219,0.7972549796104431,0.2338909655809402,0.1657346934080124,293.2192687988281,297.1499938964844,293.1499938964844,0.3806344270706177,-6970.15185546875,304.1816711425781,0.9990000128746032,0.5289830565452576,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696712628006,-2869.074462890625,301.30584716796875,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,293.599365234375,291.19195556640625,1.0,0.284270316362381,0.7003598809242249,0.7003598809242249,1.0,1.0,-1.2371121644973757,0.5106173753738403,0.7264947295188904,0.215231716632843,0.0,0.0,0.6448919177055359,63.66217422485352,48.0,96.02820587158205,-13597.6318359375,241.45494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148763179779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374004125595093,0.7374078035354614,-7.400625236186897e-06,0.0,0.0003195594472344,0.0,0.0,64.03263854980469,0.0,0.0,0.0,0.4593962430953979,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921702831983566,-2144.326171875,304.15460205078125,0.6884362101554871,0.1492195427417755,0.1368481665849685,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605391502380371,-2600.569091796875,304.1728210449219,0.7972549796104431,0.2338909655809402,0.1657346934080124,293.2192687988281,297.1499938964844,293.1499938964844,0.3806344270706177,-6970.15185546875,304.1816711425781,0.9990000128746032,0.5289830565452576,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088696712628006,-2869.074462890625,301.30584716796875,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,293.599365234375,291.19195556640625,1.0,0.284270316362381,0.7003598809242249,0.7003598809242249,1.0,1.0,-1.2371121644973757,0.5106173753738403,0.7264947295188904,0.215231716632843,0.0,0.0,0.6448919177055359,63.66217422485352,48.0,96.02820587158205,-13597.6318359375,241.45494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148763179779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374004125595093,0.7374078035354614,-7.400625236186897e-06,0.0,0.0003195594472344,0.0,0.0,64.03263854980469,0.0,0.0,0.0,0.4593962430953979,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906004011631012,-2114.2900390625,304.1566162109375,0.6895859837532043,0.1474432498216629,0.1353020668029785,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578725814819,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.158090591430664,-2568.3212890625,304.173095703125,0.7990184426307678,0.2316879779100418,0.1641505360603332,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153007984161,-6844.14794921875,304.19110107421875,0.9990000128746032,0.5312299728393555,0.4368200302124023,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894974276423,-2848.27685546875,301.28326416015625,0.4637578725814819,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,293.6022033691406,291.2289123535156,1.0,0.2809630632400512,0.7001011371612549,0.7001011371612549,1.0,1.0,-1.2244163751602173,0.5049902200698853,0.7194262146949768,0.212107852101326,0.0,0.0,0.6362613439559937,61.8134765625,48.0,96.8645477294922,-13474.3818359375,232.9545288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162765502929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236782908439636,0.723685622215271,-7.305049166461686e-06,0.0,0.0003209804708603,0.0,0.0,61.68702697753906,0.0,0.0,0.0,0.4539945721626282,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890750810503959,-2085.313720703125,304.1581726074219,0.6896153688430786,0.1458704620599746,0.1337118744850158,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665650129318237,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558159589767456,-2538.423828125,304.17303466796875,0.7996569871902466,0.2294846326112747,0.162580132484436,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080266952514,-6750.78759765625,304.1950378417969,0.9990000128746032,0.5335870385169983,0.4316345155239105,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208757176995,-2831.003662109375,301.259521484375,0.4665650129318237,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,293.60479736328125,291.25469970703125,1.0,0.2782800197601318,0.7000331878662109,0.7000331878662109,1.0,1.0,-1.2140696048736572,0.5004429817199707,0.7136266827583313,0.2096059769392013,0.0,0.0,0.6266990303993225,60.460105895996094,51.0,82.04537963867188,-13354.5166015625,226.45169067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171277344226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054628133773804,0.7054699659347534,-7.1662334448774345e-06,0.0,0.0003218443307559,0.0,0.0,58.57948303222656,0.0,0.0,0.0,0.446852296590805,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.087479643523693,-2055.2958984375,304.1579895019531,0.690585732460022,0.1446381211280822,0.1320549994707107,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517072319984436,-2484.578125,304.17218017578125,0.7988457679748535,0.2250736504793167,0.1594605892896652,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.01318359375,304.1939697265625,0.9990000128746032,0.5369788408279419,0.4246071875095367,293.3274841308594,297.1499938964844,293.1499938964844,0.0086114276200532,-2805.178466796875,301.2076721191406,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,293.6092224121094,291.2787475585937,1.0,0.2746002972126007,0.6998973488807678,0.6998973488807678,1.0,1.0,-1.1994609832763672,0.4940480887889862,0.7054129242897034,0.2060164660215377,0.0,0.0,0.607495903968811,58.64130401611328,54.0,41.02895736694336,-13154.443359375,217.61489868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172042965888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654161214828491,0.6654229760169983,-6.84417591401143e-06,0.0,0.0003219220088794,0.0,0.0,51.98451614379883,0.0,0.0,0.0,0.4311681687831878,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.087479643523693,-2055.2958984375,304.1579895019531,0.690585732460022,0.1446381211280822,0.1320549994707107,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517072319984436,-2484.578125,304.17218017578125,0.7988457679748535,0.2250736504793167,0.1594605892896652,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.01318359375,304.1939697265625,0.9990000128746032,0.5369788408279419,0.4246071875095367,293.3274841308594,297.1499938964844,293.1499938964844,0.0086114276200532,-2805.178466796875,301.2076721191406,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,293.6092224121094,291.2787475585937,1.0,0.2746002972126007,0.6998973488807678,0.6998973488807678,1.0,1.0,-1.1994609832763672,0.4940480887889862,0.7054129242897034,0.2060164660215377,0.0,0.0,0.607495903968811,58.64130401611328,54.0,41.02895736694336,-13154.443359375,217.61489868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172042965888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654161214828491,0.6654229760169983,-6.84417591401143e-06,0.0,0.0003219220088794,0.0,0.0,51.98451614379883,0.0,0.0,0.0,0.4311681687831878,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869279280304908,-2045.2576904296875,304.15625,0.6911972165107727,0.1440260261297226,0.1314171254634857,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480133682489395,-2436.269775390625,304.17095947265625,0.7954826951026917,0.2206558436155319,0.1563624143600464,293.15411376953125,297.1499938964844,293.1499938964844,0.353545606136322,-6574.849609375,304.1855773925781,0.9990000128746032,0.5390970706939697,0.4215078353881836,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277892649173,-2787.59228515625,301.1507263183594,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,293.61285400390625,291.2765197753906,1.0,0.2727789878845215,0.6997614502906799,0.6997614502906799,1.0,1.0,-1.1910637617111206,0.4903882145881653,0.7006755471229553,0.2038692235946655,0.0,0.0,0.5902494192123413,57.81869888305664,57.0,4.614328861236572,-13011.4326171875,213.067611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.63671875,18000.0,0.0,0.0,0.3153539001941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277940273284912,0.6278005242347717,-6.540597041748697e-06,0.0,0.000320044113323,0.0,0.0,46.20819854736328,0.0,0.0,0.0,0.4166192412376404,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869279280304908,-2045.2576904296875,304.15625,0.6911972165107727,0.1440260261297226,0.1314171254634857,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480133682489395,-2436.269775390625,304.17095947265625,0.7954826951026917,0.2206558436155319,0.1563624143600464,293.15411376953125,297.1499938964844,293.1499938964844,0.353545606136322,-6574.849609375,304.1855773925781,0.9990000128746032,0.5390970706939697,0.4215078353881836,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277892649173,-2787.59228515625,301.1507263183594,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,293.61285400390625,291.2765197753906,1.0,0.2727789878845215,0.6997614502906799,0.6997614502906799,1.0,1.0,-1.1910637617111206,0.4903882145881653,0.7006755471229553,0.2038692235946655,0.0,0.0,0.5902494192123413,57.81869888305664,57.0,4.614328861236572,-13011.4326171875,213.067611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.63671875,18000.0,0.0,0.0,0.3153539001941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277940273284912,0.6278005242347717,-6.540597041748697e-06,0.0,0.000320044113323,0.0,0.0,46.20819854736328,0.0,0.0,0.0,0.4166192412376404,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866126716136932,-2039.8121337890625,304.1546936035156,0.6901302933692932,0.143466830253601,0.1309141218662262,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445620507001876,-2391.09033203125,304.1697082519531,0.7899295091629028,0.2162295579910278,0.1532800644636154,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536229610443,-6580.50390625,304.17364501953125,0.9990000128746032,0.5401297211647034,0.4217188358306885,293.324951171875,297.1499938964844,293.1499938964844,0.0084594069048762,-2774.891845703125,301.0893859863281,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,293.6160888671875,291.25933837890625,1.0,0.2724159657955169,0.6995570659637451,0.6995570659637451,1.0,1.0,-1.18702495098114,0.488622635602951,0.6984023451805115,0.2027211487293243,0.0,0.0,0.5763390064239502,57.80590057373047,60.0,-18.90523338317871,-12921.9814453125,211.67247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022118091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969953536987305,0.5970016121864319,-6.2957738009572495e-06,0.0,0.0003166425740346,0.0,0.0,41.7983512878418,0.0,0.0,0.0,0.4048864841461181,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866126716136932,-2039.8121337890625,304.1546936035156,0.6901302933692932,0.143466830253601,0.1309141218662262,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445620507001876,-2391.09033203125,304.1697082519531,0.7899295091629028,0.2162295579910278,0.1532800644636154,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536229610443,-6580.50390625,304.17364501953125,0.9990000128746032,0.5401297211647034,0.4217188358306885,293.324951171875,297.1499938964844,293.1499938964844,0.0084594069048762,-2774.891845703125,301.0893859863281,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,293.6160888671875,291.25933837890625,1.0,0.2724159657955169,0.6995570659637451,0.6995570659637451,1.0,1.0,-1.18702495098114,0.488622635602951,0.6984023451805115,0.2027211487293243,0.0,0.0,0.5763390064239502,57.80590057373047,60.0,-18.90523338317871,-12921.9814453125,211.67247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022118091583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969953536987305,0.5970016121864319,-6.2957738009572495e-06,0.0,0.0003166425740346,0.0,0.0,41.7983512878418,0.0,0.0,0.0,0.4048864841461181,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863673537969589,-2035.72216796875,304.153564453125,0.6875542998313904,0.1428826749324798,0.1304220408201217,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412311196327209,-2347.3251953125,304.168701171875,0.7826677560806274,0.2117957025766372,0.1502090096473693,293.1490783691406,297.1499938964844,293.1499938964844,0.3565580546855926,-6630.53271484375,304.1607666015625,0.9990000128746032,0.5400721430778503,0.4245654046535492,293.32452392578125,297.1499938964844,293.1499938964844,0.0083986250683665,-2764.594970703125,301.0246276855469,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,293.6192932128906,291.2353210449219,1.0,0.27320197224617,0.6993527412414551,0.6993527412414551,1.0,1.0,-1.186339020729065,0.4883199632167816,0.6980189681053162,0.2023626118898391,0.0,0.0,0.5661435723304749,58.43635940551758,63.0,-31.08777236938477,-12878.7275390625,212.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076562583446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741119384765625,0.5741180181503296,-6.116213171480922e-06,0.0,0.0003122320049442,0.0,0.0,38.702823638916016,0.0,0.0,0.0,0.3962750136852264,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863673537969589,-2035.72216796875,304.153564453125,0.6875542998313904,0.1428826749324798,0.1304220408201217,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412311196327209,-2347.3251953125,304.168701171875,0.7826677560806274,0.2117957025766372,0.1502090096473693,293.1490783691406,297.1499938964844,293.1499938964844,0.3565580546855926,-6630.53271484375,304.1607666015625,0.9990000128746032,0.5400721430778503,0.4245654046535492,293.32452392578125,297.1499938964844,293.1499938964844,0.0083986250683665,-2764.594970703125,301.0246276855469,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,293.6192932128906,291.2353210449219,1.0,0.27320197224617,0.6993527412414551,0.6993527412414551,1.0,1.0,-1.186339020729065,0.4883199632167816,0.6980189681053162,0.2023626118898391,0.0,0.0,0.5661435723304749,58.43635940551758,63.0,-31.08777236938477,-12878.7275390625,212.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076562583446502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741119384765625,0.5741180181503296,-6.116213171480922e-06,0.0,0.0003122320049442,0.0,0.0,38.702823638916016,0.0,0.0,0.0,0.3962750136852264,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862488374114036,-2033.7525634765625,304.15313720703125,0.6857950091362,0.142573207616806,0.1301690489053726,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554738044739,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395881623029709,-2325.654541015625,304.1683044433594,0.7785425782203674,0.209577277302742,0.1486774682998657,293.1513977050781,297.1499938964844,293.1499938964844,0.358974426984787,-6668.86328125,304.1544189453125,0.9990000128746032,0.5396309494972229,0.4267993867397308,293.3246154785156,297.1499938964844,293.1499938964844,0.0083697009831666,-2759.880126953125,300.9911804199219,0.4690554738044739,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,293.6209716796875,291.2222900390625,1.0,0.2739482820034027,0.6992505788803101,0.6992505788803101,1.0,1.0,-1.187016248703003,0.4886127710342407,0.6984034180641174,0.2024263143539428,0.0,0.0,0.5624483823776245,58.95228958129883,63.0,-34.07188415527344,-12871.673828125,213.98524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052753508090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656033754348755,0.5656094551086426,-6.049367129890015e-06,0.0,0.0003098156885243,0.0,0.0,37.58727264404297,0.0,0.0,0.0,0.3930892050266266,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.086125798523426,-2031.690673828125,304.1527709960937,0.6837785840034485,0.1422504484653473,0.1299085021018982,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676887094974518,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379521638154983,-2304.01171875,304.1679382324219,0.7741689682006836,0.2073589414358139,0.1471485346555709,293.1549072265625,297.1499938964844,293.1499938964844,0.3618945479393005,-6714.4169921875,304.1483154296875,0.9990000128746032,0.5389219522476196,0.4294812381267547,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411671221256,-2755.261962890625,300.9571228027344,0.4676887094974518,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4063415527344,293.6226501464844,291.20916748046875,1.0,0.2748901546001434,0.6990880370140076,0.6990880370140076,1.0,1.0,-1.1882538795471191,0.4891351163387298,0.6991187930107117,0.2026110738515854,0.0,0.0,0.5596370100975037,59.5815658569336,66.0,-35.55936050415039,-12872.427734375,215.6790313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028446435928345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589086413383484,0.5589146614074707,-5.996160780341597e-06,0.0,0.000307348818751,0.0,0.0,36.71996688842773,0.0,0.0,0.0,0.390581876039505,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858538746833801,-2027.0518798828125,304.1523132324219,0.6791084408760071,0.1415620297193527,0.1293601095676422,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346901208162307,-2260.653564453125,304.1673889160156,0.7648756504058838,0.2029256820678711,0.1441001445055008,293.1652526855469,297.1499938964844,293.1499938964844,0.3690294325351715,-6823.7734375,304.13702392578125,0.9990000128746032,0.5367074012756348,0.435991495847702,293.3259582519531,297.1499938964844,293.1499938964844,0.008284255862236,-2745.98095703125,300.8873596191406,0.4642178416252136,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,293.626220703125,291.1836242675781,1.0,0.2772765457630157,0.6987628936767578,0.6987628936767578,1.0,1.0,-1.19215989112854,0.4907983541488647,0.7013615369796753,0.2033271342515945,0.0,0.0,0.5565395355224609,61.13886642456055,69.0,-35.69449234008789,-12893.841796875,220.1763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683147907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505912899971008,0.5505972504615784,-5.926689482294023e-06,0.0,0.0003025014593731,0.0,0.0,35.6422233581543,0.0,0.0,0.0,0.3874341547489166,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858538746833801,-2027.0518798828125,304.1523132324219,0.6791084408760071,0.1415620297193527,0.1293601095676422,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346901208162307,-2260.653564453125,304.1673889160156,0.7648756504058838,0.2029256820678711,0.1441001445055008,293.1652526855469,297.1499938964844,293.1499938964844,0.3690294325351715,-6823.7734375,304.13702392578125,0.9990000128746032,0.5367074012756348,0.435991495847702,293.3259582519531,297.1499938964844,293.1499938964844,0.008284255862236,-2745.98095703125,300.8873596191406,0.4642178416252136,0.050000000745058,0.2344831079244613,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,293.626220703125,291.1836242675781,1.0,0.2772765457630157,0.6987628936767578,0.6987628936767578,1.0,1.0,-1.19215989112854,0.4907983541488647,0.7013615369796753,0.2033271342515945,0.0,0.0,0.5565395355224609,61.13886642456055,69.0,-35.69449234008789,-12893.841796875,220.1763458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683147907257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505912899971008,0.5505972504615784,-5.926689482294023e-06,0.0,0.0003025014593731,0.0,0.0,35.6422233581543,0.0,0.0,0.0,0.3874341547489166,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855387151241302,-2021.5631103515625,304.1520690917969,0.6738091707229614,0.1408161967992782,0.1287717372179031,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314358413219452,-2217.12255859375,304.1670227050781,0.7551643252372742,0.1985024511814117,0.1410663276910781,293.1793518066406,297.1499938964844,293.1499938964844,0.377569317817688,-6952.4638671875,304.1271667480469,0.9990000128746032,0.5334734320640564,0.4437215626239776,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266302779316,-2736.35400390625,300.8155212402344,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,293.6300048828125,291.1595764160156,1.0,0.2802010774612427,0.6984378099441528,0.6984378099441528,1.0,1.0,-1.1975845098495483,0.4931192100048065,0.7044652700424194,0.204419270157814,0.0,0.0,0.556591808795929,63.02970123291016,72.0,-33.8693962097168,-12936.6005859375,225.9125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937539219856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484263300895691,0.5484322309494019,-5.90038689551875e-06,0.0,0.0002981229044962,0.0,0.0,35.323917388916016,0.0,0.0,0.0,0.3865184187889099,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855387151241302,-2021.5631103515625,304.1520690917969,0.6738091707229614,0.1408161967992782,0.1287717372179031,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314358413219452,-2217.12255859375,304.1670227050781,0.7551643252372742,0.1985024511814117,0.1410663276910781,293.1793518066406,297.1499938964844,293.1499938964844,0.377569317817688,-6952.4638671875,304.1271667480469,0.9990000128746032,0.5334734320640564,0.4437215626239776,293.3276672363281,297.1499938964844,293.1499938964844,0.0082266302779316,-2736.35400390625,300.8155212402344,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,293.6300048828125,291.1595764160156,1.0,0.2802010774612427,0.6984378099441528,0.6984378099441528,1.0,1.0,-1.1975845098495483,0.4931192100048065,0.7044652700424194,0.204419270157814,0.0,0.0,0.556591808795929,63.02970123291016,72.0,-33.8693962097168,-12936.6005859375,225.9125518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937539219856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484263300895691,0.5484322309494019,-5.90038689551875e-06,0.0,0.0002981229044962,0.0,0.0,35.323917388916016,0.0,0.0,0.0,0.3865184187889099,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851728767156601,-2015.083740234375,304.1520080566406,0.6681088805198669,0.1400152444839477,0.1281427443027496,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281669437885284,-2173.102783203125,304.16680908203125,0.7453011870384216,0.1940394788980484,0.1380343586206436,293.1961669921875,297.1499938964844,293.1499938964844,0.3871834576129913,-7095.3837890625,304.1188049316406,0.9990000128746032,0.5293250679969788,0.4523668885231018,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673478707671,-2726.066650390625,300.7417297363281,0.4552587270736694,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,293.63397216796875,291.13775634765625,1.0,0.2835316956043243,0.698039710521698,0.698039710521698,1.0,1.0,-1.2041301727294922,0.4959069788455963,0.7082232236862183,0.2057782113552093,0.0,0.0,0.5594432353973389,65.19022369384766,60.0,-30.82062149047852,-12995.6484375,232.6486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2902407944202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517351627349854,0.5517411231994629,-5.9119201978319325e-06,0.0,0.0002945575106423,0.0,0.0,35.66768264770508,0.0,0.0,0.0,0.3875781297683716,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851728767156601,-2015.083740234375,304.1520080566406,0.6681088805198669,0.1400152444839477,0.1281427443027496,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281669437885284,-2173.102783203125,304.16680908203125,0.7453011870384216,0.1940394788980484,0.1380343586206436,293.1961669921875,297.1499938964844,293.1499938964844,0.3871834576129913,-7095.3837890625,304.1188049316406,0.9990000128746032,0.5293250679969788,0.4523668885231018,293.3300170898437,297.1499938964844,293.1499938964844,0.0081673478707671,-2726.066650390625,300.7417297363281,0.4552587270736694,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,293.63397216796875,291.13775634765625,1.0,0.2835316956043243,0.698039710521698,0.698039710521698,1.0,1.0,-1.2041301727294922,0.4959069788455963,0.7082232236862183,0.2057782113552093,0.0,0.0,0.5594432353973389,65.19022369384766,60.0,-30.82062149047852,-12995.6484375,232.6486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.2902407944202423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517351627349854,0.5517411231994629,-5.9119201978319325e-06,0.0,0.0002945575106423,0.0,0.0,35.66768264770508,0.0,0.0,0.0,0.3875781297683716,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845688506960868,-2003.8592529296875,304.15234375,0.6681487560272217,0.1392218023538589,0.1273967325687408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244577765464782,-2122.464599609375,304.1674194335937,0.7411317825317383,0.1893678605556488,0.1347811073064804,293.2071838378906,297.1499938964844,293.1499938964844,0.3853748440742492,-7062.3681640625,304.1328430175781,0.9990000128746032,0.5258883833885193,0.4496566355228424,293.3324890136719,297.1499938964844,293.1499938964844,0.0080769043415784,-2705.926513671875,300.67120361328125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,293.63800048828125,291.13702392578125,1.0,0.2812388241291046,0.6976416110992432,0.6976416110992432,1.0,1.0,-1.1959081888198853,0.492205262184143,0.7037029266357422,0.2037716656923294,0.0,0.0,0.5622331500053406,64.42107391357422,48.0,0.1301495134830474,-12965.9619140625,228.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876251339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580545663833618,0.5580604672431946,-5.951415005256422e-06,0.0,0.0002919029502663,0.0,0.0,36.41816711425781,0.0,0.0,0.0,0.3897518813610077,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845688506960868,-2003.8592529296875,304.15234375,0.6681487560272217,0.1392218023538589,0.1273967325687408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244577765464782,-2122.464599609375,304.1674194335937,0.7411317825317383,0.1893678605556488,0.1347811073064804,293.2071838378906,297.1499938964844,293.1499938964844,0.3853748440742492,-7062.3681640625,304.1328430175781,0.9990000128746032,0.5258883833885193,0.4496566355228424,293.3324890136719,297.1499938964844,293.1499938964844,0.0080769043415784,-2705.926513671875,300.67120361328125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,293.63800048828125,291.13702392578125,1.0,0.2812388241291046,0.6976416110992432,0.6976416110992432,1.0,1.0,-1.1959081888198853,0.492205262184143,0.7037029266357422,0.2037716656923294,0.0,0.0,0.5622331500053406,64.42107391357422,48.0,0.1301495134830474,-12965.9619140625,228.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8046875,18000.0,0.0,0.0,0.2876251339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580545663833618,0.5580604672431946,-5.951415005256422e-06,0.0,0.0002919029502663,0.0,0.0,36.41816711425781,0.0,0.0,0.0,0.3897518813610077,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841525495052337,-1995.922119140625,304.1526794433594,0.6701980829238892,0.1388537734746933,0.1270082145929336,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460593700409,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224066466093063,-2094.129638671875,304.16796875,0.740959644317627,0.1869929879903793,0.1331008374691009,293.2069091796875,297.1499938964844,293.1499938964844,0.3800816535949707,-6979.84423828125,304.1455993652344,0.9990000128746032,0.5252169966697693,0.4443809390068054,293.3334045410156,297.1499938964844,293.1499938964844,0.0080183073878288,-2691.10791015625,300.6402282714844,0.4595460593700409,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,293.6400451660156,291.14971923828125,1.0,0.2784591019153595,0.6974425911903381,0.6974425911903381,1.0,1.0,-1.186752200126648,0.4881601333618164,0.6985920667648315,0.2015712857246399,0.0,0.0,0.5612801909446716,63.03207015991211,48.0,18.03243827819824,-12895.56640625,222.1321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.286514550447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583080649375916,0.5583140254020691,-5.960866474197246e-06,0.0,0.0002907758462242,0.0,0.0,36.48828125,0.0,0.0,0.0,0.3899033069610595,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837212279438972,-1987.676025390625,304.1529846191406,0.6734622120857239,0.1385211497545242,0.1266273707151413,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636760056018829,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203225404024124,-2065.21435546875,304.1684875488281,0.7418953776359558,0.184668019413948,0.1314099580049514,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985122680664,-6863.22607421875,304.1601867675781,0.9990000128746032,0.5252943634986877,0.4369702339172363,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561863094568,-2674.988037109375,300.6110534667969,0.4636760056018829,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,293.6419982910156,291.1650390625,1.0,0.2747460007667541,0.6972864270210266,0.6972864270210266,1.0,1.0,-1.1748976707458496,0.4829561114311218,0.6919415593147278,0.1987532526254654,0.0,0.0,0.5590162873268127,61.12176132202149,51.0,30.80647659301757,-12791.4326171875,214.2270355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854193747043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559464693069458,0.5559524297714233,-5.954169409960741e-06,0.0,0.0002896643709391,0.0,0.0,36.247047424316406,0.0,0.0,0.0,0.3891543447971344,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830492600798606,-1974.9283447265625,304.153076171875,0.6767841577529907,0.1379451006650924,0.1260128319263458,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164356023073196,-2011.18603515625,304.16876220703125,0.740465521812439,0.180146113038063,0.1281711757183075,293.190673828125,297.1499938964844,293.1499938964844,0.3636755347251892,-6730.228515625,304.1709899902344,0.9990000128746032,0.5264243483543396,0.4288367927074432,293.3340148925781,297.1499938964844,293.1499938964844,0.007852578535676,-2648.646728515625,300.55322265625,0.4680210947990417,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,293.64556884765625,291.1838073730469,1.0,0.2708987295627594,0.6969742178916931,0.6969742178916931,1.0,1.0,-1.159992218017578,0.4764271676540375,0.6835650205612183,0.1951034814119339,0.0,0.0,0.5527343153953552,59.032840728759766,54.0,20.696422576904297,-12603.5322265625,205.0960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830950617790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455366969108582,0.5455425977706909,-5.89792989558191e-06,0.0,0.0002873055054806,0.0,0.0,35.0629997253418,0.0,0.0,0.0,0.3856331706047058,4.0,0.0,1.0
