time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830492600798606,-1974.9283447265625,304.153076171875,0.6767841577529907,0.1379451006650924,0.1260128319263458,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164356023073196,-2011.18603515625,304.16876220703125,0.740465521812439,0.180146113038063,0.1281711757183075,293.190673828125,297.1499938964844,293.1499938964844,0.3636755347251892,-6730.228515625,304.1709899902344,0.9990000128746032,0.5264243483543396,0.4288367927074432,293.3340148925781,297.1499938964844,293.1499938964844,0.007852578535676,-2648.646728515625,300.55322265625,0.4680210947990417,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,293.64556884765625,291.1838073730469,1.0,0.2708987295627594,0.6969742178916931,0.6969742178916931,1.0,1.0,-1.159992218017578,0.4764271676540375,0.6835650205612183,0.1951034814119339,0.0,0.0,0.5527343153953552,59.032840728759766,54.0,20.696422576904297,-12603.5322265625,205.0960235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830950617790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455366969108582,0.5455425977706909,-5.89792989558191e-06,0.0,0.0002873055054806,0.0,0.0,35.0629997253418,0.0,0.0,0.0,0.3856331706047058,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.082675851881504,-1968.119873046875,304.1526794433594,0.6778450012207031,0.1374775767326355,0.1255414485931396,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.469782292842865,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129696890711784,-1963.0380859375,304.16827392578125,0.73670893907547,0.1757586598396301,0.1250667572021484,293.1817321777344,297.1499938964844,293.1499938964844,0.3599832952022552,-6677.05517578125,304.1699523925781,0.9990000128746032,0.5272125601768494,0.4253482818603515,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726901508867,-2630.270263671875,300.4904479980469,0.469782292842865,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,293.64825439453125,291.1789855957031,1.0,0.2689332962036133,0.6966619491577148,0.6966619491577148,1.0,1.0,-1.151294469833374,0.4725925922393799,0.6787018775939941,0.1929476112127304,0.0,0.0,0.5488905906677246,58.11684036254883,57.0,-0.4198865294456482,-12476.6513671875,200.4506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806630730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370435118675232,0.5370493531227112,-5.837644039274892e-06,0.0,0.0002848373260349,0.0,0.0,34.04426956176758,0.0,0.0,0.0,0.3825963735580444,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.082675851881504,-1968.119873046875,304.1526794433594,0.6778450012207031,0.1374775767326355,0.1255414485931396,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.469782292842865,0.050000000745058,0.0493353120982646,293.3278503417969,297.1499938964844,293.1499938964844,0.1129696890711784,-1963.0380859375,304.16827392578125,0.73670893907547,0.1757586598396301,0.1250667572021484,293.1817321777344,297.1499938964844,293.1499938964844,0.3599832952022552,-6677.05517578125,304.1699523925781,0.9990000128746032,0.5272125601768494,0.4253482818603515,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726901508867,-2630.270263671875,300.4904479980469,0.469782292842865,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,293.64825439453125,291.1789855957031,1.0,0.2689332962036133,0.6966619491577148,0.6966619491577148,1.0,1.0,-1.151294469833374,0.4725925922393799,0.6787018775939941,0.1929476112127304,0.0,0.0,0.5488905906677246,58.11684036254883,57.0,-0.4198865294456482,-12476.6513671875,200.4506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806630730628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370435118675232,0.5370493531227112,-5.837644039274892e-06,0.0,0.0002848373260349,0.0,0.0,34.04426956176758,0.0,0.0,0.0,0.3825963735580444,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824289098381996,-1963.7581787109373,304.1521911621094,0.6771878600120544,0.1370639950037002,0.1251604706048965,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.109674647450447,-1917.06298828125,304.1676940917969,0.7312221527099609,0.17143015563488,0.1220387667417526,293.17755126953125,297.1499938964844,293.1499938964844,0.3597967326641083,-6677.4150390625,304.1635131835937,0.9990000128746032,0.5272666215896606,0.4252195656299591,293.33258056640625,297.1499938964844,293.1499938964844,0.0077033080160617,-2615.037841796875,300.4259338378906,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,293.6502990722656,291.16754150390625,1.0,0.2684602439403534,0.6965164542198181,0.6965164542198181,1.0,1.0,-1.147038817405701,0.4707241654396057,0.676314651966095,0.1918788701295852,0.0,0.0,0.54701167345047,58.02885818481445,60.0,-13.1842679977417,-12404.7919921875,198.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321828722953796,0.5321886539459229,-5.799511654913658e-06,0.0,0.0002824766852427,0.0,0.0,33.45172119140625,0.0,0.0,0.0,0.3808076679706573,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824289098381996,-1963.7581787109373,304.1521911621094,0.6771878600120544,0.1370639950037002,0.1251604706048965,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.109674647450447,-1917.06298828125,304.1676940917969,0.7312221527099609,0.17143015563488,0.1220387667417526,293.17755126953125,297.1499938964844,293.1499938964844,0.3597967326641083,-6677.4150390625,304.1635131835937,0.9990000128746032,0.5272666215896606,0.4252195656299591,293.33258056640625,297.1499938964844,293.1499938964844,0.0077033080160617,-2615.037841796875,300.4259338378906,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,293.6502990722656,291.16754150390625,1.0,0.2684602439403534,0.6965164542198181,0.6965164542198181,1.0,1.0,-1.147038817405701,0.4707241654396057,0.676314651966095,0.1918788701295852,0.0,0.0,0.54701167345047,58.02885818481445,60.0,-13.1842679977417,-12404.7919921875,198.90147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370018005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321828722953796,0.5321886539459229,-5.799511654913658e-06,0.0,0.0002824766852427,0.0,0.0,33.45172119140625,0.0,0.0,0.0,0.3808076679706573,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822439566254615,-1960.5908203125,304.1517639160156,0.6751036047935486,0.1366579979658126,0.1248185560107231,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668349266052,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064644232392311,-1872.020263671875,304.1671447753906,0.7242875695228577,0.1671049147844314,0.1190390959382057,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.53125,304.154541015625,0.9990000128746032,0.526455283164978,0.4277682900428772,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398979872465,-2601.58251953125,300.359375,0.4685668349266052,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,293.6519775390625,291.1524963378906,1.0,0.2691685557365417,0.6963710188865662,0.6963710188865662,1.0,1.0,-1.1462441682815552,0.4703535735607147,0.6758905649185181,0.191628873348236,0.0,0.0,0.5474403500556946,58.59817123413086,63.0,-19.35831069946289,-12379.287109375,199.7556304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763282656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313971638679504,0.5314029455184937,-5.786678684671642e-06,0.0,0.0002804380492307,0.0,0.0,33.32438659667969,0.0,0.0,0.0,0.3804400265216827,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822439566254615,-1960.5908203125,304.1517639160156,0.6751036047935486,0.1366579979658126,0.1248185560107231,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668349266052,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064644232392311,-1872.020263671875,304.1671447753906,0.7242875695228577,0.1671049147844314,0.1190390959382057,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.53125,304.154541015625,0.9990000128746032,0.526455283164978,0.4277682900428772,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398979872465,-2601.58251953125,300.359375,0.4685668349266052,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,293.6519775390625,291.1524963378906,1.0,0.2691685557365417,0.6963710188865662,0.6963710188865662,1.0,1.0,-1.1462441682815552,0.4703535735607147,0.6758905649185181,0.191628873348236,0.0,0.0,0.5474403500556946,58.59817123413086,63.0,-19.35831069946289,-12379.287109375,199.7556304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763282656669616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313971638679504,0.5314029455184937,-5.786678684671642e-06,0.0,0.0002804380492307,0.0,0.0,33.32438659667969,0.0,0.0,0.0,0.3804400265216827,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821558982133865,-1959.0855712890625,304.151611328125,0.6736209988594055,0.1364483535289764,0.1246509924530983,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674929082393646,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048677116632461,-1849.501708984375,304.1669311523437,0.7203243374824524,0.1649328768253326,0.1175400614738464,293.1801147460937,297.1499938964844,293.1499938964844,0.3646629452705383,-6754.89208984375,304.14971923828125,0.9990000128746032,0.5257152915000916,0.4298624694347381,293.3322448730469,297.1499938964844,293.1499938964844,0.0076092188246548,-2595.103515625,300.32550048828125,0.4674929082393646,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978881835937,293.6527709960937,291.1448974609375,1.0,0.2698830664157867,0.6962982416152954,0.6962982416152954,1.0,1.0,-1.1468875408172607,0.4706175923347473,0.6762698888778687,0.1917505711317062,0.0,0.0,0.5484381318092346,59.08643341064453,63.0,-20.40358161926269,-12380.8115234375,200.91665649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755051255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324920415878296,0.5324978232383728,-5.789969691250008e-06,0.0,0.0002796026819851,0.0,0.0,33.43146514892578,0.0,0.0,0.0,0.380779504776001,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820651352405548,-1957.5238037109373,304.1514892578125,0.6718925833702087,0.1362311393022537,0.1244816333055496,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.466151088476181,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032700613141059,-1826.8875732421875,304.166748046875,0.7160170674324036,0.1627513319253921,0.1160381361842155,293.1830749511719,297.1499938964844,293.1499938964844,0.367360770702362,-6796.44970703125,304.1448669433594,0.9990000128746032,0.5247535705566406,0.4324209988117218,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789829716086,-2588.70068359375,300.2912292480469,0.466151088476181,0.050000000745058,0.2343292385339737,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,293.6535339355469,291.13751220703125,1.0,0.2708013951778412,0.6961620450019836,0.6961620450019836,1.0,1.0,-1.148112416267395,0.4711179137229919,0.6769945025444031,0.1919961422681808,0.0,0.0,0.549915075302124,59.69222640991211,66.0,-20.51911735534668,-12390.025390625,202.49790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748309373855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345034599304199,0.5345093011856079,-5.799377959192498e-06,0.0,0.000278918450931,0.0,0.0,33.64500427246094,0.0,0.0,0.0,0.3814450800418854,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818646922707557,-1954.0230712890625,304.1513366699219,0.6678361892700195,0.1357685327529907,0.1241300255060195,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969993114471,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000613942742347,-1781.2110595703125,304.1665344238281,0.7061818242073059,0.1583548188209533,0.1130202636122703,293.191650390625,297.1499938964844,293.1499938964844,0.3740245103836059,-6897.6455078125,304.135498046875,0.9990000128746032,0.522180438041687,0.4387138187885284,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187804177403,-2575.801513671875,300.2216186523437,0.4626969993114471,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.38751220703125,293.65509033203125,291.1239929199219,1.0,0.2731541991233825,0.6958896517753601,0.6958896517753601,1.0,1.0,-1.1520191431045532,0.4727449119091034,0.6792742609977722,0.1928339302539825,0.0,0.0,0.5541405081748962,61.20960998535156,69.0,-19.116683959960938,-12427.8359375,206.7489471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948034286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541029155254364,0.541034996509552,-5.835336651216494e-06,0.0,0.0002780698996502,0.0,0.0,34.37006378173828,0.0,0.0,0.0,0.3836764693260193,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818646922707557,-1954.0230712890625,304.1513366699219,0.6678361892700195,0.1357685327529907,0.1241300255060195,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969993114471,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000613942742347,-1781.2110595703125,304.1665344238281,0.7061818242073059,0.1583548188209533,0.1130202636122703,293.191650390625,297.1499938964844,293.1499938964844,0.3740245103836059,-6897.6455078125,304.135498046875,0.9990000128746032,0.522180438041687,0.4387138187885284,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187804177403,-2575.801513671875,300.2216186523437,0.4626969993114471,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.38751220703125,293.65509033203125,291.1239929199219,1.0,0.2731541991233825,0.6958896517753601,0.6958896517753601,1.0,1.0,-1.1520191431045532,0.4727449119091034,0.6792742609977722,0.1928339302539825,0.0,0.0,0.5541405081748962,61.20960998535156,69.0,-19.116683959960938,-12427.8359375,206.7489471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948034286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541029155254364,0.541034996509552,-5.835336651216494e-06,0.0,0.0002780698996502,0.0,0.0,34.37006378173828,0.0,0.0,0.0,0.3836764693260193,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816315487027168,-1949.88232421875,304.1512756347656,0.6631898283958435,0.1352646648883819,0.1237541586160659,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.096828669309616,-1734.8560791015625,304.1664123535156,0.6951848864555359,0.153912141919136,0.1099793910980224,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187820792198181,0.4462644755840301,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583501555025,-2562.604248046875,300.1505126953125,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,293.6566467285156,291.1122131347656,1.0,0.2760602533817291,0.6956171989440918,0.6956171989440918,1.0,1.0,-1.1574664115905762,0.4750364124774933,0.6824299693107605,0.1940438151359558,0.0,0.0,0.5598493218421936,63.06916046142578,57.0,-16.75889015197754,-12486.3779296875,212.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739106714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505290627479553,0.5505349636077881,-5.892341050639516e-06,0.0,0.0002779845090117,0.0,0.0,35.465415954589844,0.0,0.0,0.0,0.3869982361793518,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816315487027168,-1949.88232421875,304.1512756347656,0.6631898283958435,0.1352646648883819,0.1237541586160659,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.096828669309616,-1734.8560791015625,304.1664123535156,0.6951848864555359,0.153912141919136,0.1099793910980224,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187820792198181,0.4462644755840301,293.3345642089844,297.1499938964844,293.1499938964844,0.0074583501555025,-2562.604248046875,300.1505126953125,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,293.6566467285156,291.1122131347656,1.0,0.2760602533817291,0.6956171989440918,0.6956171989440918,1.0,1.0,-1.1574664115905762,0.4750364124774933,0.6824299693107605,0.1940438151359558,0.0,0.0,0.5598493218421936,63.06916046142578,57.0,-16.75889015197754,-12486.3779296875,212.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739106714725494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505290627479553,0.5505349636077881,-5.892341050639516e-06,0.0,0.0002779845090117,0.0,0.0,35.465415954589844,0.0,0.0,0.0,0.3869982361793518,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811853483319282,-1941.5120849609373,304.151611328125,0.6641530990600586,0.1347805708646774,0.1232753843069076,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.093377836048603,-1684.888916015625,304.1667175292969,0.6900732517242432,0.1494911313056945,0.1068574860692024,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372146129608,-6966.125,304.1404724121094,0.9990000128746032,0.515957772731781,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725786060094,-2540.708740234375,300.0835266113281,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,293.6581726074219,291.120361328125,1.0,0.2734421789646148,0.6952700614929199,0.6952700614929199,1.0,1.0,-1.1486151218414309,0.4710803031921386,0.6775347590446472,0.1919999122619629,0.0,0.0,0.5643817186355591,62.09886932373047,45.0,13.09897804260254,-12460.58984375,207.36395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694352149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608556866645813,0.5608616471290588,-5.9628355302265845e-06,0.0,0.0002785515680443,0.0,0.0,36.72288513183594,0.0,0.0,0.0,0.3906677067279815,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811853483319282,-1941.5120849609373,304.151611328125,0.6641530990600586,0.1347805708646774,0.1232753843069076,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.093377836048603,-1684.888916015625,304.1667175292969,0.6900732517242432,0.1494911313056945,0.1068574860692024,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372146129608,-6966.125,304.1404724121094,0.9990000128746032,0.515957772731781,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725786060094,-2540.708740234375,300.0835266113281,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,293.6581726074219,291.120361328125,1.0,0.2734421789646148,0.6952700614929199,0.6952700614929199,1.0,1.0,-1.1486151218414309,0.4710803031921386,0.6775347590446472,0.1919999122619629,0.0,0.0,0.5643817186355591,62.09886932373047,45.0,13.09897804260254,-12460.58984375,207.36395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694352149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608556866645813,0.5608616471290588,-5.9628355302265845e-06,0.0,0.0002785515680443,0.0,0.0,36.72288513183594,0.0,0.0,0.0,0.3906677067279815,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.080505758523941,-1928.38525390625,304.1521911621094,0.6704061031341553,0.1344005763530731,0.1227869242429733,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897030308842659,-1631.2135009765625,304.1672668457031,0.6903886198997498,0.14520925283432,0.1037448570132255,293.2032165527344,297.1499938964844,293.1499938964844,0.3648613691329956,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158472657203674,0.4292314052581787,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615747340023,-2508.859375,300.0290832519531,0.4678193032741546,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,293.6595458984375,291.1584167480469,1.0,0.2666852176189422,0.694922924041748,0.694922924041748,1.0,1.0,-1.1273068189620972,0.4617524445056915,0.665554404258728,0.1870533972978592,0.0,0.0,0.5615925788879395,58.68247222900391,48.0,45.10640335083008,-12297.107421875,193.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470042228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606203079223633,0.5606262683868408,-5.982915354252327e-06,0.0,0.0002791377482935,0.0,0.0,36.80413818359375,0.0,0.0,0.0,0.3907889127731323,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.080505758523941,-1928.38525390625,304.1521911621094,0.6704061031341553,0.1344005763530731,0.1227869242429733,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897030308842659,-1631.2135009765625,304.1672668457031,0.6903886198997498,0.14520925283432,0.1037448570132255,293.2032165527344,297.1499938964844,293.1499938964844,0.3648613691329956,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158472657203674,0.4292314052581787,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615747340023,-2508.859375,300.0290832519531,0.4678193032741546,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,293.6595458984375,291.1584167480469,1.0,0.2666852176189422,0.694922924041748,0.694922924041748,1.0,1.0,-1.1273068189620972,0.4617524445056915,0.665554404258728,0.1870533972978592,0.0,0.0,0.5615925788879395,58.68247222900391,48.0,45.10640335083008,-12297.107421875,193.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470042228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606203079223633,0.5606262683868408,-5.982915354252327e-06,0.0,0.0002791377482935,0.0,0.0,36.80413818359375,0.0,0.0,0.0,0.3907889127731323,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.080202929675579,-1922.50537109375,304.15234375,0.6729379296302795,0.1342604607343673,0.1226032376289367,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704398214817047,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879232510924339,-1605.22021484375,304.1673583984375,0.6898260712623596,0.1431433856487274,0.1022509709000587,293.1956481933594,297.1499938964844,293.1499938964844,0.3589999973773956,-6660.45947265625,304.1746826171875,0.9990000128746032,0.5166617631912231,0.424019455909729,293.3362121582031,297.1499938964844,293.1499938964844,0.0072097568772733,-2493.67822265625,300.00421142578125,0.4704398214817047,0.050000000745058,0.2339698821306228,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,293.6600952148437,291.1782531738281,1.0,0.2643897235393524,0.6947493553161621,0.6947493553161621,1.0,1.0,-1.1187094449996948,0.4580041170120239,0.6607053279876709,0.1850123852491378,0.0,0.0,0.5578758716583252,57.38011932373047,48.0,47.55476760864258,-12204.9296875,188.67808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751235961914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557642579078674,0.555770218372345,-5.961814622423844e-06,0.0,0.0002792154846247,0.0,0.0,36.26959228515625,0.0,0.0,0.0,0.3891774117946625,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799997672438621,-1918.6170654296875,304.1522827148437,0.6746920347213745,0.1341515034437179,0.1224605143070221,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862622708082199,-1581.0966796875,304.1672058105469,0.6884179711341858,0.1411261409521103,0.1008014678955078,293.1884765625,297.1499938964844,293.1499938964844,0.3549237251281738,-6599.56787109375,304.1775817871094,0.9990000128746032,0.5174897909164429,0.4204120337963104,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647656150162,-2481.098876953125,299.9774475097656,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,293.6537780761719,291.18804931640625,1.0,0.262620598077774,0.6946951746940613,0.6946951746940613,1.0,1.0,-1.1122459173202517,0.4551967680454254,0.6570491194725037,0.1835269778966903,0.0,0.0,0.5541552305221558,56.48160552978516,51.0,34.815155029296875,-12121.4755859375,184.97756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750282883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491318702697754,0.5491377711296082,-5.924563083681278e-06,0.0,0.0002791187434922,0.0,0.0,35.50514602661133,0.0,0.0,0.0,0.3869286179542541,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798282921314239,-1915.5113525390625,304.1517944335937,0.6766393184661865,0.1339906901121139,0.1222673505544662,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067877054214,-1537.0794677734375,304.16656494140625,0.6839069724082947,0.1371779441833496,0.0980004966259002,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261970520019,-6534.6279296875,304.1756591796875,0.9990000128746032,0.5188104510307312,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070900353603065,-2461.8486328125,299.9167175292969,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,293.626953125,291.18707275390625,1.0,0.2604887187480926,0.6945868134498596,0.6945868134498596,1.0,1.0,-1.103517770767212,0.4513964056968689,0.652121365070343,0.1815430074930191,0.0,0.0,0.5488652586936951,55.45869445800781,54.0,6.471164703369141,-12009.748046875,180.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743763923645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379419326782227,0.5379478335380554,-5.8482755775912665e-06,0.0,0.0002784571552183,0.0,0.0,34.17193984985352,0.0,0.0,0.0,0.3829705715179443,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798282921314239,-1915.5113525390625,304.1517944335937,0.6766393184661865,0.1339906901121139,0.1222673505544662,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067877054214,-1537.0794677734375,304.16656494140625,0.6839069724082947,0.1371779441833496,0.0980004966259002,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261970520019,-6534.6279296875,304.1756591796875,0.9990000128746032,0.5188104510307312,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070900353603065,-2461.8486328125,299.9167175292969,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,293.626953125,291.18707275390625,1.0,0.2604887187480926,0.6945868134498596,0.6945868134498596,1.0,1.0,-1.103517770767212,0.4513964056968689,0.652121365070343,0.1815430074930191,0.0,0.0,0.5488652586936951,55.45869445800781,54.0,6.471164703369141,-12009.748046875,180.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743763923645019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379419326782227,0.5379478335380554,-5.8482755775912665e-06,0.0,0.0002784571552183,0.0,0.0,34.17193984985352,0.0,0.0,0.0,0.3829705715179443,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797657296061515,-1914.5126953125,304.1513061523437,0.6767315864562988,0.1338595151901245,0.122139886021614,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802688598632812,-1495.016357421875,304.1659545898437,0.6774178743362427,0.133284717798233,0.0952699184417724,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650291442871,-6525.294921875,304.16845703125,0.9990000128746032,0.5193919539451599,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247794501483,-2445.681396484375,299.85333251953125,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,293.61083984375,291.1795959472656,1.0,0.259898692369461,0.694478452205658,0.694478452205658,1.0,1.0,-1.099336862564087,0.449554443359375,0.6497823596000671,0.1806098520755767,0.0,0.0,0.5452061295509338,55.27333831787109,57.0,-7.185937404632568,-11954.4833984375,178.7899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733115553855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302230715751648,0.530228853225708,-5.792703177576186e-06,0.0,0.0002773765008896,0.0,0.0,33.255706787109375,0.0,0.0,0.0,0.3801810145378113,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797657296061515,-1914.5126953125,304.1513061523437,0.6767315864562988,0.1338595151901245,0.122139886021614,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802688598632812,-1495.016357421875,304.1659545898437,0.6774178743362427,0.133284717798233,0.0952699184417724,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650291442871,-6525.294921875,304.16845703125,0.9990000128746032,0.5193919539451599,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247794501483,-2445.681396484375,299.85333251953125,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,293.61083984375,291.1795959472656,1.0,0.259898692369461,0.694478452205658,0.694478452205658,1.0,1.0,-1.099336862564087,0.449554443359375,0.6497823596000671,0.1806098520755767,0.0,0.0,0.5452061295509338,55.27333831787109,57.0,-7.185937404632568,-11954.4833984375,178.7899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733115553855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302230715751648,0.530228853225708,-5.792703177576186e-06,0.0,0.0002773765008896,0.0,0.0,33.255706787109375,0.0,0.0,0.0,0.3801810145378113,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797604545950889,-1914.6126708984373,304.15087890625,0.675300657749176,0.1337365061044693,0.1220467910170555,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773866027593612,-1454.0181884765625,304.1654357910156,0.6693871021270752,0.1294231861829757,0.0925825014710426,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191053152084351,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651915691792,-2431.290771484375,299.7882080078125,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,293.6045227050781,291.1684875488281,1.0,0.2605336010456085,0.69432532787323,0.69432532787323,1.0,1.0,-1.0987420082092283,0.449246734380722,0.6494952440261841,0.1804826706647873,0.0,0.0,0.5432620644569397,55.75118255615234,60.0,-14.159831047058104,-11938.326171875,179.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720566391944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254896879196167,0.5254954099655151,-5.756609425588977e-06,0.0,0.0002761029172688,0.0,0.0,32.691505432128906,0.0,0.0,0.0,0.3784551322460174,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797604545950889,-1914.6126708984373,304.15087890625,0.675300657749176,0.1337365061044693,0.1220467910170555,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773866027593612,-1454.0181884765625,304.1654357910156,0.6693871021270752,0.1294231861829757,0.0925825014710426,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191053152084351,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651915691792,-2431.290771484375,299.7882080078125,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,293.6045227050781,291.1684875488281,1.0,0.2605336010456085,0.69432532787323,0.69432532787323,1.0,1.0,-1.0987420082092283,0.449246734380722,0.6494952440261841,0.1804826706647873,0.0,0.0,0.5432620644569397,55.75118255615234,60.0,-14.159831047058104,-11938.326171875,179.50518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720566391944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254896879196167,0.5254954099655151,-5.756609425588977e-06,0.0,0.0002761029172688,0.0,0.0,32.691505432128906,0.0,0.0,0.0,0.3784551322460174,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.079780600965023,-1915.1875,304.15057373046875,0.6726851463317871,0.1336095333099365,0.1219710037112236,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745225474238395,-1413.5675048828125,304.1650695800781,0.6602795124053955,0.1255804002285003,0.0899243429303169,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179315209388733,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089671596884,-2417.85107421875,299.7218322753906,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,293.6062316894531,291.1562194824219,1.0,0.2621342837810516,0.694172203540802,0.694172203540802,1.0,1.0,-1.100957989692688,0.450150728225708,0.65080726146698,0.180988997220993,0.0,0.0,0.5430653095245361,56.75910949707031,63.0,-16.728872299194336,-11953.685546875,182.0599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708318829536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239560604095459,0.5239618420600891,-5.74088289795327e-06,0.0,0.0002748599217738,0.0,0.0,32.49077606201172,0.0,0.0,0.0,0.3778464794158935,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.079780600965023,-1915.1875,304.15057373046875,0.6726851463317871,0.1336095333099365,0.1219710037112236,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745225474238395,-1413.5675048828125,304.1650695800781,0.6602795124053955,0.1255804002285003,0.0899243429303169,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179315209388733,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089671596884,-2417.85107421875,299.7218322753906,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,293.6062316894531,291.1562194824219,1.0,0.2621342837810516,0.694172203540802,0.694172203540802,1.0,1.0,-1.100957989692688,0.450150728225708,0.65080726146698,0.180988997220993,0.0,0.0,0.5430653095245361,56.75910949707031,63.0,-16.728872299194336,-11953.685546875,182.0599670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708318829536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239560604095459,0.5239618420600891,-5.74088289795327e-06,0.0,0.0002748599217738,0.0,0.0,32.49077606201172,0.0,0.0,0.0,0.3778464794158935,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797939300537109,-1915.5313720703125,304.1504211425781,0.6710288524627686,0.1335421800613403,0.121936023235321,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730898380279541,-1393.4512939453125,304.1649475097656,0.6554601192474365,0.1236636191606521,0.0886034220457077,293.17633056640625,297.1499938964844,293.1499938964844,0.3589884638786316,-6674.853515625,304.1434631347656,0.9990000128746032,0.5170180201530457,0.4251310229301452,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816817365586,-2411.33154296875,299.68829345703125,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,293.60968017578125,291.15008544921875,1.0,0.2632310390472412,0.6940956711769104,0.6940956711769104,1.0,1.0,-1.102924108505249,0.4509732127189636,0.6519508361816406,0.1814350634813308,0.0,0.0,0.5435907244682312,57.429718017578125,63.0,-17.074779510498047,-11970.73046875,183.914779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943086624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243359804153442,0.5243417024612427,-5.740396773035172e-06,0.0,0.0002743143704719,0.0,0.0,32.51960754394531,0.0,0.0,0.0,0.3779438138008117,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798071771860122,-1915.8695068359373,304.1503295898437,0.6691883206367493,0.1334715485572815,0.1219016462564468,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716538503766059,-1373.3746337890625,304.1648254394531,0.6505319476127625,0.1217493712902069,0.0872868448495864,293.18035888671875,297.1499938964844,293.1499938964844,0.3623374998569488,-6726.0478515625,304.1385803222656,0.9990000128746032,0.5158939957618713,0.4283529818058014,293.3323669433594,297.1499938964844,293.1499938964844,0.0068548009730875,-2404.892333984375,299.6545104980469,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,293.6146240234375,291.14404296875,1.0,0.2644940614700317,0.6939698457717896,0.6939698457717896,1.0,1.0,-1.1053693294525146,0.4519916176795959,0.6533777117729187,0.1819777488708496,0.0,0.0,0.5445089340209961,58.19644165039063,66.0,-16.96143913269043,-11992.8349609375,186.10333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698365449905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254462361335754,0.5254519581794739,-5.74462774238782e-06,0.0,0.0002738498151302,0.0,0.0,32.63086700439453,0.0,0.0,0.0,0.3782973885536194,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798285230994224,-1916.4337158203125,304.1501770019531,0.6650780439376831,0.1333197057247162,0.1218324452638626,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687665417790412,-1333.2833251953125,304.1647033691406,0.6405088305473328,0.1179283037781715,0.0846657156944274,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130364894866943,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017393350601,-2392.0791015625,299.58648681640625,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,293.62872314453125,291.1328125,1.0,0.2674426734447479,0.6937181353569031,0.6937181353569031,1.0,1.0,-1.1114734411239624,0.4545519948005676,0.65692138671875,0.1833355575799942,0.0,0.0,0.5474193692207336,59.98247528076172,69.0,-15.89155101776123,-12049.857421875,191.36227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297119617462158,0.5297176837921143,-5.766584763478022e-06,0.0,0.0002732404391281,0.0,0.0,33.08781433105469,0.0,0.0,0.0,0.3797279596328735,4.0,0.0,1.0
