time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798285230994224,-1916.4337158203125,304.1501770019531,0.6650780439376831,0.1333197057247162,0.1218324452638626,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687665417790412,-1333.2833251953125,304.1647033691406,0.6405088305473328,0.1179283037781715,0.0846657156944274,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130364894866943,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068017393350601,-2392.0791015625,299.58648681640625,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,293.62872314453125,291.1328125,1.0,0.2674426734447479,0.6937181353569031,0.6937181353569031,1.0,1.0,-1.1114734411239624,0.4545519948005676,0.65692138671875,0.1833355575799942,0.0,0.0,0.5474193692207336,59.98247528076172,69.0,-15.89155101776123,-12049.857421875,191.36227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297119617462158,0.5297176837921143,-5.766584763478022e-06,0.0,0.0002732404391281,0.0,0.0,33.08781433105469,0.0,0.0,0.0,0.3797279596328735,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798409432172775,-1916.811279296875,304.1501159667969,0.6605805158615112,0.1331560164690017,0.1217613965272903,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658605843782424,-1293.3377685546875,304.1646423339844,0.6304158568382263,0.1141383349895477,0.0820649713277816,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097236633301,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094155669212341,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492728121578,-2379.246826171875,299.517822265625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,293.6474914550781,291.1226806640625,1.0,0.2708431780338287,0.6934664845466614,0.6934664845466614,1.0,1.0,-1.1188751459121704,0.4576752185821533,0.6611999273300171,0.1849887669086456,0.0,0.0,0.5516262650489807,62.052677154541016,57.0,-14.337233543395996,-12120.7421875,197.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482305526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536471426486969,0.5364772081375122,-5.805368346045725e-06,0.0,0.0002731512358877,0.0,0.0,33.83908462524414,0.0,0.0,0.0,0.3820525109767914,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798409432172775,-1916.811279296875,304.1501159667969,0.6605805158615112,0.1331560164690017,0.1217613965272903,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658605843782424,-1293.3377685546875,304.1646423339844,0.6304158568382263,0.1141383349895477,0.0820649713277816,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097236633301,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094155669212341,0.4441342651844024,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492728121578,-2379.246826171875,299.517822265625,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,293.6474914550781,291.1226806640625,1.0,0.2708431780338287,0.6934664845466614,0.6934664845466614,1.0,1.0,-1.1188751459121704,0.4576752185821533,0.6611999273300171,0.1849887669086456,0.0,0.0,0.5516262650489807,62.052677154541016,57.0,-14.337233543395996,-12120.7421875,197.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482305526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536471426486969,0.5364772081375122,-5.805368346045725e-06,0.0,0.0002731512358877,0.0,0.0,33.83908462524414,0.0,0.0,0.0,0.3820525109767914,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797420516610145,-1914.95556640625,304.1502685546875,0.6611177921295166,0.1330654919147491,0.1216506510972976,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837894439697,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.06348118185997,-1260.8616943359375,304.1647033691406,0.6260749101638794,0.1112757548689842,0.0800095573067665,293.2109375,297.1499938964844,293.1499938964844,0.3781131207942962,-6958.46923828125,304.1312866210937,0.9990000128746032,0.5068237781524658,0.442681074142456,293.3336486816406,297.1499938964844,293.1499938964844,0.0066929631866514,-2363.884033203125,299.465576171875,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,293.6522827148437,291.1252746582031,1.0,0.2694390416145324,0.693208634853363,0.693208634853363,1.0,1.0,-1.1144448518753052,0.4556576907634735,0.6587871313095093,0.1840433478355407,0.0,0.0,0.5546982884407043,61.65297317504883,57.0,4.60731315612793,-12120.18359375,195.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694228589534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428953766822815,0.5429012179374695,-5.846198291692417e-06,0.0,0.000273429963272,0.0,0.0,34.58196258544922,0.0,0.0,0.0,0.3842843174934387,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796865671873092,-1913.863037109375,304.1503295898437,0.6618417501449585,0.1330522000789642,0.121621161699295,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628731548786163,-1252.5701904296875,304.1647644042969,0.6255174279212952,0.1105818003416061,0.0795097798109054,293.21142578125,297.1499938964844,293.1499938964844,0.3766143321990967,-6934.68603515625,304.1356201171875,0.9990000128746032,0.5064243674278259,0.4411677718162536,293.333740234375,297.1499938964844,293.1499938964844,0.0066761709749698,-2358.88330078125,299.4541015625,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,293.6492614746094,291.1300048828125,1.0,0.2686301171779632,0.6931441426277161,0.6931441426277161,1.0,1.0,-1.1118968725204468,0.4545316994190216,0.6573651432991028,0.1834799349308014,0.0,0.0,0.5548208951950073,61.26298904418945,45.0,11.942378997802734,-12108.486328125,193.915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73046875,18000.0,0.0,0.0,0.269509345293045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439475178718567,0.5439534187316895,-5.855123163200915e-06,0.0,0.0002735177404247,0.0,0.0,34.7155876159668,0.0,0.0,0.0,0.3846623003482818,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793465748429298,-1907.12353515625,304.1507873535156,0.6684650182723999,0.1330455541610717,0.121479146182537,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597443841397762,-1210.142333984375,304.1650390625,0.6250792145729065,0.10713841766119,0.0769986659288406,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137345314026,-6728.701171875,304.1627502441406,0.9990000128746032,0.5062329769134521,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.006581304129213,-2329.774169921875,299.4013671875,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,293.6112060546875,291.1617431640625,1.0,0.2622049152851105,0.6928218007087708,0.6928218007087708,1.0,1.0,-1.0923197269439695,0.4459365308284759,0.6463831663131714,0.1792111694812774,0.0,0.0,0.551831066608429,58.00044631958008,48.0,37.55059814453125,-11972.8701171875,181.76222229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.2697910964488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424296259880066,0.5424355268478394,-5.86295936955139e-06,0.0,0.0002738036564551,0.0,0.0,34.62474822998047,0.0,0.0,0.0,0.3843041360378265,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793465748429298,-1907.12353515625,304.1507873535156,0.6684650182723999,0.1330455541610717,0.121479146182537,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597443841397762,-1210.142333984375,304.1650390625,0.6250792145729065,0.10713841766119,0.0769986659288406,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137345314026,-6728.701171875,304.1627502441406,0.9990000128746032,0.5062329769134521,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.006581304129213,-2329.774169921875,299.4013671875,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,293.6112060546875,291.1617431640625,1.0,0.2622049152851105,0.6928218007087708,0.6928218007087708,1.0,1.0,-1.0923197269439695,0.4459365308284759,0.6463831663131714,0.1792111694812774,0.0,0.0,0.551831066608429,58.00044631958008,48.0,37.55059814453125,-11972.8701171875,181.76222229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.2697910964488983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424296259880066,0.5424355268478394,-5.86295936955139e-06,0.0,0.0002738036564551,0.0,0.0,34.62474822998047,0.0,0.0,0.0,0.3843041360378265,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792088359594345,-1904.357666015625,304.1509094238281,0.6711851954460144,0.1330691426992416,0.1214523538947105,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595275878906,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582243949174881,-1189.7313232421875,304.1650695800781,0.6243003010749817,0.1054769605398178,0.0757935792207717,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205406665802,-6645.17822265625,304.1703186035156,0.9990000128746032,0.5070041418075562,0.4231639802455902,293.3335876464844,297.1499938964844,293.1499938964844,0.006536460481584,-2315.8671875,299.3761291503906,0.4708595275878906,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3224182128906,293.5816650390625,291.17724609375,1.0,0.2600532174110412,0.6926606297492981,0.6926606297492981,1.0,1.0,-1.0844931602478027,0.4425013065338135,0.6419918537139893,0.1774987578392028,0.0,0.0,0.5485448837280273,56.75913238525391,48.0,37.6635627746582,-11900.224609375,177.1216583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697251737117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379505157470703,0.5379563570022583,-5.842722202942241e-06,0.0,0.0002737367758527,0.0,0.0,34.14558410644531,0.0,0.0,0.0,0.3828300237655639,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791538879275322,-1903.2568359375,304.1508178710937,0.6731119751930237,0.1331056654453277,0.1214497536420822,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567883439362049,-1170.65478515625,304.1649475097656,0.6228381991386414,0.1038457229733467,0.074620172381401,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733158588409,-6589.0009765625,304.17340087890625,0.9990000128746032,0.5077821612358093,0.4197219312191009,293.333251953125,297.1499938964844,293.1499938964844,0.0064971512183547,-2304.26318359375,299.3482971191406,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,293.5549011230469,291.1832275390625,1.0,0.2584162950515747,0.6926191449165344,0.6926191449165344,1.0,1.0,-1.0787383317947388,0.4399792850017547,0.6387590765953064,0.1763060241937637,0.0,0.0,0.5455054640769958,55.91326141357422,51.0,25.16144561767578,-11835.748046875,173.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695100009441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323314666748047,0.5323373079299927,-5.811084974993719e-06,0.0,0.0002735183807089,0.0,0.0,33.51996612548828,0.0,0.0,0.0,0.3809469938278198,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792083293199539,-1904.314453125,304.15045166015625,0.675394594669342,0.1332223564386367,0.121509850025177,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540870763361454,-1135.224365234375,304.1644592285156,0.6185340881347656,0.1006733402609825,0.07235798984766,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.287109375,304.1722412109375,0.9990000128746032,0.5090016722679138,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.006430369336158,-2285.642333984375,299.28729248046875,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843322753906,293.5131225585937,291.1814270019531,1.0,0.2565198242664337,0.6925361156463623,0.6925361156463623,1.0,1.0,-1.0713013410568235,0.4366975724697113,0.63460373878479,0.1748255640268325,0.0,0.0,0.5411617755889893,54.97520446777344,54.0,3.654287576675415,-11753.6259765625,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686987817287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233631134033203,0.5233688354492188,-5.750827767769806e-06,0.0,0.0002726951206568,0.0,0.0,32.489376068115234,0.0,0.0,0.0,0.3778006732463836,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792083293199539,-1904.314453125,304.15045166015625,0.675394594669342,0.1332223564386367,0.121509850025177,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540870763361454,-1135.224365234375,304.1644592285156,0.6185340881347656,0.1006733402609825,0.07235798984766,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.287109375,304.1722412109375,0.9990000128746032,0.5090016722679138,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.006430369336158,-2285.642333984375,299.28729248046875,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843322753906,293.5131225585937,291.1814270019531,1.0,0.2565198242664337,0.6925361156463623,0.6925361156463623,1.0,1.0,-1.0713013410568235,0.4366975724697113,0.63460373878479,0.1748255640268325,0.0,0.0,0.5411617755889893,54.97520446777344,54.0,3.654287576675415,-11753.6259765625,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686987817287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233631134033203,0.5233688354492188,-5.750827767769806e-06,0.0,0.0002726951206568,0.0,0.0,32.489376068115234,0.0,0.0,0.0,0.3778006732463836,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.079369731247425,-1907.43408203125,304.1500244140625,0.6758866310119629,0.1333818584680557,0.1216414123773574,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515103563666343,-1101.8310546875,304.1639404296875,0.6124900579452515,0.0975988358259201,0.0701911896467208,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.43212890625,304.1657409667969,0.9990000128746032,0.5095078945159912,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063717174343764,-2269.809814453125,299.22442626953125,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2649841308594,293.4858093261719,291.1734924316406,1.0,0.2561374604701996,0.692453145980835,0.692453145980835,1.0,1.0,-1.068345069885254,0.4353545606136322,0.6329904794692993,0.1743081212043762,0.0,0.0,0.5382966995239258,54.85121154785156,57.0,-8.62954330444336,-11718.2822265625,168.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675729990005493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51719069480896,0.5171963572502136,-5.707134732801933e-06,0.0,0.0002715525915846,0.0,0.0,31.780696868896484,0.0,0.0,0.0,0.3755984604358673,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.079369731247425,-1907.43408203125,304.1500244140625,0.6758866310119629,0.1333818584680557,0.1216414123773574,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515103563666343,-1101.8310546875,304.1639404296875,0.6124900579452515,0.0975988358259201,0.0701911896467208,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.43212890625,304.1657409667969,0.9990000128746032,0.5095078945159912,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063717174343764,-2269.809814453125,299.22442626953125,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2649841308594,293.4858093261719,291.1734924316406,1.0,0.2561374604701996,0.692453145980835,0.692453145980835,1.0,1.0,-1.068345069885254,0.4353545606136322,0.6329904794692993,0.1743081212043762,0.0,0.0,0.5382966995239258,54.85121154785156,57.0,-8.62954330444336,-11718.2822265625,168.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675729990005493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51719069480896,0.5171963572502136,-5.707134732801933e-06,0.0,0.0002715525915846,0.0,0.0,31.780696868896484,0.0,0.0,0.0,0.3755984604358673,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796023085713386,-1911.9215087890625,304.1496276855469,0.674921989440918,0.1335630118846893,0.1218194887042045,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490200445055961,-1069.8779296875,304.1634521484375,0.6047252416610718,0.0945952981710434,0.0680957734584808,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208529472351,-6560.8564453125,304.1566772460937,0.9990000128746032,0.5091763734817505,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.0063185109756886,-2255.832275390625,299.1598815917969,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,293.470458984375,291.1614685058594,1.0,0.2569569945335388,0.6923276782035828,0.6923276782035828,1.0,1.0,-1.068933367729187,0.435539036989212,0.6333943605422974,0.1745236068964004,0.0,0.0,0.5373314619064331,55.371395111083984,60.0,-15.449658393859863,-11720.8037109375,170.0247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587033748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142024159431458,0.5142080783843994,-5.682462870026939e-06,0.0,0.0002703202189877,0.0,0.0,31.42450523376465,0.0,0.0,0.0,0.3744929730892181,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796023085713386,-1911.9215087890625,304.1496276855469,0.674921989440918,0.1335630118846893,0.1218194887042045,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192490577698,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490200445055961,-1069.8779296875,304.1634521484375,0.6047252416610718,0.0945952981710434,0.0680957734584808,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208529472351,-6560.8564453125,304.1566772460937,0.9990000128746032,0.5091763734817505,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.0063185109756886,-2255.832275390625,299.1598815917969,0.4734192490577698,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,293.470458984375,291.1614685058594,1.0,0.2569569945335388,0.6923276782035828,0.6923276782035828,1.0,1.0,-1.068933367729187,0.435539036989212,0.6333943605422974,0.1745236068964004,0.0,0.0,0.5373314619064331,55.371395111083984,60.0,-15.449658393859863,-11720.8037109375,170.0247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587033748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142024159431458,0.5142080783843994,-5.682462870026939e-06,0.0,0.0002703202189877,0.0,0.0,31.42450523376465,0.0,0.0,0.0,0.3744929730892181,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798687115311622,-1917.0447998046875,304.1493225097656,0.6728144288063049,0.1337502300739288,0.1220242604613304,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465820096433162,-1038.842529296875,304.1630249023437,0.5956081748008728,0.091647021472454,0.0660551115870475,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.16162109375,304.1468811035156,0.9990000128746032,0.5079836249351501,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062685240991413,-2242.833251953125,299.0944519042969,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,293.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922022104263306,0.6922022104263306,1.0,1.0,-1.0723152160644531,0.4369376003742218,0.6353776454925537,0.1753162890672683,0.0,0.0,0.5382452607154846,56.40928268432617,63.0,-18.078746795654297,-11754.435546875,172.89695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652811706066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145835876464844,0.514589250087738,-5.678563411493087e-06,0.0,0.0002692266716621,0.0,0.0,31.43693923950196,0.0,0.0,0.0,0.3745476305484772,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798687115311622,-1917.0447998046875,304.1493225097656,0.6728144288063049,0.1337502300739288,0.1220242604613304,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.471310406923294,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465820096433162,-1038.842529296875,304.1630249023437,0.5956081748008728,0.091647021472454,0.0660551115870475,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.16162109375,304.1468811035156,0.9990000128746032,0.5079836249351501,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062685240991413,-2242.833251953125,299.0944519042969,0.471310406923294,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,293.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922022104263306,0.6922022104263306,1.0,1.0,-1.0723152160644531,0.4369376003742218,0.6353776454925537,0.1753162890672683,0.0,0.0,0.5382452607154846,56.40928268432617,63.0,-18.078746795654297,-11754.435546875,172.89695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652811706066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145835876464844,0.514589250087738,-5.678563411493087e-06,0.0,0.0002692266716621,0.0,0.0,31.43693923950196,0.0,0.0,0.0,0.3745476305484772,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800076648592948,-1919.7109375,304.1492004394531,0.6714230179786682,0.1338429450988769,0.1221322938799858,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054360389709,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453778244554996,-1023.5875244140624,304.162841796875,0.5906155705451965,0.0901915282011032,0.0650525540113449,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647148132324,-6678.1416015625,304.1419982910156,0.9990000128746032,0.5070692896842957,0.4251042604446411,293.3291931152344,297.1499938964844,293.1499938964844,0.0062443139031529,-2236.54150390625,299.0614624023437,0.4699054360389709,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,293.4645080566406,291.1415710449219,1.0,0.2599048912525177,0.6921394467353821,0.6921394467353821,1.0,1.0,-1.074859380722046,0.4380085468292236,0.6368508338928223,0.1758884191513061,0.0,0.0,0.5393769145011902,57.09084701538086,63.0,-18.436925888061523,-11780.740234375,174.88687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648574709892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159941911697388,0.5159998536109924,-5.684260031557642e-06,0.0,0.0002687966625671,0.0,0.0,31.57701110839844,0.0,0.0,0.0,0.3749979436397552,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.08014777302742,-1922.3946533203125,304.1490783691406,0.6698501110076904,0.1339341253042221,0.1222425177693367,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682774245738983,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441823825240135,-1008.4811401367188,304.1626892089844,0.5853736400604248,0.088748350739479,0.0640610828995704,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597357749939,-6729.9296875,304.1372985839844,0.9990000128746032,0.5059477090835571,0.428340345621109,293.3290100097656,297.1499938964844,293.1499938964844,0.0062205214053392,-2230.3427734375,299.02838134765625,0.4682774245738983,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,293.4661560058594,291.13507080078125,1.0,0.2612470388412475,0.6920253038406372,0.6920253038406372,1.0,1.0,-1.0778862237930298,0.4392784237861633,0.6386078000068665,0.1765486001968383,0.0,0.0,0.5409335494041443,57.867164611816406,66.0,-18.28446388244629,-11812.3076171875,177.2017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645404040813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518190860748291,0.5181965827941895,-5.694962510460755e-06,0.0,0.0002684748906176,0.0,0.0,31.80447769165039,0.0,0.0,0.0,0.3757226169109344,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804256945848465,-1927.703857421875,304.14892578125,0.6662809252738953,0.1341105848550796,0.1224667355418205,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418182797729969,-978.6799926757812,304.1623840332031,0.5742800235748291,0.0859002247452735,0.0621112361550331,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031059980392456,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061736120842397,-2218.01806640625,298.96197509765625,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,293.4739685058594,291.1230163574219,1.0,0.2643490433692932,0.6917970180511475,0.6917970180511475,1.0,1.0,-1.085160493850708,0.4423497915267944,0.6428107619285583,0.1781210750341415,0.0,0.0,0.5451951026916504,59.66767501831055,54.0,-17.034883499145508,-11888.8427734375,182.6909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990052700043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247737765312195,0.5247794985771179,-5.7307752285851166e-06,0.0,0.0002682298945728,0.0,0.0,32.50975036621094,0.0,0.0,0.0,0.3779464662075043,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804256945848465,-1927.703857421875,304.14892578125,0.6662809252738953,0.1341105848550796,0.1224667355418205,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597304821014,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418182797729969,-978.6799926757812,304.1623840332031,0.5742800235748291,0.0859002247452735,0.0621112361550331,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031059980392456,0.4357398450374603,293.3287658691406,297.1499938964844,293.1499938964844,0.0061736120842397,-2218.01806640625,298.96197509765625,0.4643597304821014,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,293.4739685058594,291.1230163574219,1.0,0.2643490433692932,0.6917970180511475,0.6917970180511475,1.0,1.0,-1.085160493850708,0.4423497915267944,0.6428107619285583,0.1781210750341415,0.0,0.0,0.5451951026916504,59.66767501831055,54.0,-17.034883499145508,-11888.8427734375,182.6909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990052700043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247737765312195,0.5247794985771179,-5.7307752285851166e-06,0.0,0.0002682298945728,0.0,0.0,32.50975036621094,0.0,0.0,0.0,0.3779464662075043,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805280953645706,-1929.510009765625,304.1491394042969,0.6685787439346313,0.1343312561511993,0.1226163208484649,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393528491258621,-947.459228515625,304.1623840332031,0.5688278675079346,0.0831639841198921,0.0601478889584541,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.16748046875,304.1417236328125,0.9990000128746032,0.5008794665336609,0.4319879710674286,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091557145118,-2198.83740234375,298.9013366699219,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,293.4693908691406,291.129150390625,1.0,0.261918842792511,0.6915686726570129,0.6915686726570129,1.0,1.0,-1.078251838684082,0.4392121732234955,0.6390396952629089,0.176855981349945,0.0,0.0,0.5486343502998352,58.71728515625,42.0,10.751938819885254,-11882.0517578125,178.86837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645220756530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324887037277222,0.5324944853782654,-5.780132596555632e-06,0.0,0.0002684562641661,0.0,0.0,33.38370513916016,0.0,0.0,0.0,0.3806000351905823,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805280953645706,-1929.510009765625,304.1491394042969,0.6685787439346313,0.1343312561511993,0.1226163208484649,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393528491258621,-947.459228515625,304.1623840332031,0.5688278675079346,0.0831639841198921,0.0601478889584541,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.16748046875,304.1417236328125,0.9990000128746032,0.5008794665336609,0.4319879710674286,293.3285827636719,297.1499938964844,293.1499938964844,0.0061091557145118,-2198.83740234375,298.9013366699219,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,293.4693908691406,291.129150390625,1.0,0.261918842792511,0.6915686726570129,0.6915686726570129,1.0,1.0,-1.078251838684082,0.4392121732234955,0.6390396952629089,0.176855981349945,0.0,0.0,0.5486343502998352,58.71728515625,42.0,10.751938819885254,-11882.0517578125,178.86837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645220756530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324887037277222,0.5324944853782654,-5.780132596555632e-06,0.0,0.0002684562641661,0.0,0.0,33.38370513916016,0.0,0.0,0.0,0.3806000351905823,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804168134927749,-1926.9605712890625,304.14959716796875,0.6764626502990723,0.1346330195665359,0.1227506920695304,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368228182196617,-915.041015625,304.1624755859375,0.5687903165817261,0.0806003436446189,0.058232132345438,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.5014747977256775,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251457616686,-2171.249267578125,298.853759765625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,293.4242248535156,291.1617431640625,1.0,0.2553126513957977,0.691338300704956,0.691338300704956,1.0,1.0,-1.0588384866714478,0.4306116104125976,0.6282268762588501,0.1731170564889907,0.0,0.0,0.5456404685974121,55.37676239013672,45.0,38.3309211730957,-11748.2177734375,167.13632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.264689564704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311204791069031,0.5311262607574463,-5.789253918919712e-06,0.0,0.0002686262596398,0.0,0.0,33.31376266479492,0.0,0.0,0.0,0.3803032338619232,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804168134927749,-1926.9605712890625,304.14959716796875,0.6764626502990723,0.1346330195665359,0.1227506920695304,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902480125427,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368228182196617,-915.041015625,304.1624755859375,0.5687903165817261,0.0806003436446189,0.058232132345438,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.5014747977256775,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060251457616686,-2171.249267578125,298.853759765625,0.4731902480125427,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,293.4242248535156,291.1617431640625,1.0,0.2553126513957977,0.691338300704956,0.691338300704956,1.0,1.0,-1.0588384866714478,0.4306116104125976,0.6282268762588501,0.1731170564889907,0.0,0.0,0.5456404685974121,55.37676239013672,45.0,38.3309211730957,-11748.2177734375,167.13632202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.264689564704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311204791069031,0.5311262607574463,-5.789253918919712e-06,0.0,0.0002686262596398,0.0,0.0,33.31376266479492,0.0,0.0,0.0,0.3803032338619232,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804445594549179,-1927.13232421875,304.149658203125,0.6822434067726135,0.1349958628416061,0.1229900419712066,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345476567745208,-885.711669921875,304.1620788574219,0.5667775869369507,0.0782077312469482,0.0564724765717983,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039125680923462,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504527598619,-2147.00634765625,298.8057861328125,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,293.3612060546875,291.18408203125,1.0,0.2513777613639831,0.6911079287528992,0.6911079287528992,1.0,1.0,-1.0455236434936523,0.4246824979782104,0.6208412051200867,0.1706277430057525,0.0,0.0,0.5391378402709961,53.208251953125,48.0,25.865833282470703,-11610.8505859375,159.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114030361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209189057350159,0.5209246277809143,-5.738524123444222e-06,0.0,0.0002682424674276,0.0,0.0,32.23124694824219,0.0,0.0,0.0,0.3769568800926208,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804445594549179,-1927.13232421875,304.149658203125,0.6822434067726135,0.1349958628416061,0.1229900419712066,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345476567745208,-885.711669921875,304.1620788574219,0.5667775869369507,0.0782077312469482,0.0564724765717983,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039125680923462,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059504527598619,-2147.00634765625,298.8057861328125,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,293.3612060546875,291.18408203125,1.0,0.2513777613639831,0.6911079287528992,0.6911079287528992,1.0,1.0,-1.0455236434936523,0.4246824979782104,0.6208412051200867,0.1706277430057525,0.0,0.0,0.5391378402709961,53.208251953125,48.0,25.865833282470703,-11610.8505859375,159.51560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114030361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209189057350159,0.5209246277809143,-5.738524123444222e-06,0.0,0.0002682424674276,0.0,0.0,32.23124694824219,0.0,0.0,0.0,0.3769568800926208,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.080569639801979,-1929.4521484375,304.1495056152344,0.6841306686401367,0.1351992040872573,0.1231438741087913,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290062427521,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335417985916137,-872.7384643554688,304.1617126464844,0.5648765563964844,0.0770754739642143,0.0556488111615181,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463495731354,-6383.689453125,304.1781921386719,0.9990000128746032,0.5050563216209412,0.4065289497375488,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196706861257,-2137.756591796875,298.777587890625,0.4785290062427521,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,293.3348083496094,291.1839599609375,1.0,0.2501631677150726,0.6909927725791931,0.6909927725791931,1.0,1.0,-1.0413739681243896,0.4228067398071289,0.6185672283172607,0.1699025183916092,0.0,0.0,0.5367336869239807,52.58305358886719,48.0,12.57352066040039,-11562.654296875,157.26315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639163136482239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159571170806885,0.5159627795219421,-5.706744559574872e-06,0.0,0.0002678415039554,0.0,0.0,31.679180145263672,0.0,0.0,0.0,0.3752552270889282,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807323828339576,-1932.50927734375,304.1492919921875,0.6854954361915588,0.1354168057441711,0.1233189851045608,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325976498425006,-860.5046997070312,304.16131591796875,0.5625342130661011,0.0759845674037933,0.0548607558012008,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053409099579,-6357.32080078125,304.1763916015625,0.9990000128746032,0.5060555934906006,0.4048355221748352,293.3252868652344,297.1499938964844,293.1499938964844,0.0058915228582918,-2129.501953125,298.7484130859375,0.4792720079421997,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.15142822265625,293.3121337890625,291.1814270019531,1.0,0.2493788599967956,0.6909908652305603,0.6909908652305603,1.0,1.0,-1.0385050773620603,0.4215152561664581,0.6169898509979248,0.1694543808698654,0.0,0.0,0.5347875952720642,52.18468475341797,51.0,2.50890588760376,-11530.265625,155.7744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634211480617523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119339227676392,0.5119395852088928,-5.679268269886961e-06,0.0,0.0002673389681149,0.0,0.0,31.22775650024414,0.0,0.0,0.0,0.3738400042057037,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811408758163452,-1940.234619140625,304.1488647460937,0.686820924282074,0.1358854174613952,0.1237231194972992,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308686643838882,-837.8916015625,304.1604309082031,0.5567070841789246,0.073915034532547,0.0533826239407062,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.92041015625,304.16925048828125,0.9990000128746032,0.5074880123138428,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058405366726219,-2114.9638671875,298.6885070800781,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,293.27691650390625,291.1712951660156,1.0,0.2489349991083145,0.6909869909286499,0.6909869909286499,1.0,1.0,-1.0361201763153076,0.4204014539718628,0.6157186627388,0.1692054271697998,0.0,0.0,0.5323109030723572,51.97340774536133,54.0,-11.389762878417969,-11501.84375,154.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622547745704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063044428825378,0.5063100457191467,-5.638848051603418e-06,0.0,0.0002661552571225,0.0,0.0,30.59342765808105,0.0,0.0,0.0,0.3718365430831909,4.0,0.0,1.0
