time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811408758163452,-1940.234619140625,304.1488647460937,0.686820924282074,0.1358854174613952,0.1237231194972992,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516299247741,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308686643838882,-837.8916015625,304.1604309082031,0.5567070841789246,0.073915034532547,0.0533826239407062,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.92041015625,304.16925048828125,0.9990000128746032,0.5074880123138428,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058405366726219,-2114.9638671875,298.6885070800781,0.4796516299247741,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,293.27691650390625,291.1712951660156,1.0,0.2489349991083145,0.6909869909286499,0.6909869909286499,1.0,1.0,-1.0361201763153076,0.4204014539718628,0.6157186627388,0.1692054271697998,0.0,0.0,0.5323109030723572,51.97340774536133,54.0,-11.389762878417969,-11501.84375,154.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622547745704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063044428825378,0.5063100457191467,-5.638848051603418e-06,0.0,0.0002661552571225,0.0,0.0,30.59342765808105,0.0,0.0,0.0,0.3718365430831909,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816279202699661,-1949.480224609375,304.1484375,0.6865612268447876,0.1363817453384399,0.1241792067885398,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293338503688573,-817.33642578125,304.1595153808594,0.5496584177017212,0.0719740241765976,0.0520162098109722,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080727338790894,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946699671447,-2102.29150390625,298.6268615722656,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053466796875,293.2530822753906,291.15679931640625,1.0,0.2497360557317733,0.6909831166267395,0.6909831166267395,1.0,1.0,-1.0374433994293213,0.4209122955799103,0.6165311336517334,0.1696548014879226,0.0,0.0,0.5320839881896973,52.40819549560547,57.0,-18.84363555908203,-11516.4091796875,155.8802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610627114772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044369101524353,0.5044425129890442,-5.620426236419007e-06,0.0,0.0002649454690981,0.0,0.0,30.361757278442383,0.0,0.0,0.0,0.3711121082305908,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816279202699661,-1949.480224609375,304.1484375,0.6865612268447876,0.1363817453384399,0.1241792067885398,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293338503688573,-817.33642578125,304.1595153808594,0.5496584177017212,0.0719740241765976,0.0520162098109722,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080727338790894,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946699671447,-2102.29150390625,298.6268615722656,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053466796875,293.2530822753906,291.15679931640625,1.0,0.2497360557317733,0.6909831166267395,0.6909831166267395,1.0,1.0,-1.0374433994293213,0.4209122955799103,0.6165311336517334,0.1696548014879226,0.0,0.0,0.5320839881896973,52.40819549560547,57.0,-18.84363555908203,-11516.4091796875,155.8802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610627114772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044369101524353,0.5044425129890442,-5.620426236419007e-06,0.0,0.0002649454690981,0.0,0.0,30.361757278442383,0.0,0.0,0.0,0.3711121082305908,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523889899253,-1959.4342041015625,304.1480712890625,0.6850390434265137,0.1368895769119262,0.1246672570705413,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276982020586729,-798.0518798828125,304.1590576171875,0.5417460203170776,0.0701415687799453,0.0507430396974086,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168862342834,-6445.06005859375,304.1493225097656,0.9990000128746032,0.5077775120735168,0.4100275933742523,293.3205871582031,297.1499938964844,293.1499938964844,0.0057518086396157,-2090.5810546875,298.56451416015625,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,293.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908469200134277,0.6908469200134277,1.0,1.0,-1.0417169332504272,0.4226885437965393,0.6190283894538879,0.1706220954656601,0.0,0.0,0.5340420603752136,53.36456298828125,60.0,-21.20184326171875,-11566.0146484375,158.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600923478603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064674019813538,0.5064730048179626,-5.62559853278799e-06,0.0,0.0002639606536831,0.0,0.0,30.54548454284668,0.0,0.0,0.0,0.3717173933982849,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523889899253,-1959.4342041015625,304.1480712890625,0.6850390434265137,0.1368895769119262,0.1246672570705413,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276982020586729,-798.0518798828125,304.1590576171875,0.5417460203170776,0.0701415687799453,0.0507430396974086,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168862342834,-6445.06005859375,304.1493225097656,0.9990000128746032,0.5077775120735168,0.4100275933742523,293.3205871582031,297.1499938964844,293.1499938964844,0.0057518086396157,-2090.5810546875,298.56451416015625,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,293.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908469200134277,0.6908469200134277,1.0,1.0,-1.0417169332504272,0.4226885437965393,0.6190283894538879,0.1706220954656601,0.0,0.0,0.5340420603752136,53.36456298828125,60.0,-21.20184326171875,-11566.0146484375,158.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600923478603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064674019813538,0.5064730048179626,-5.62559853278799e-06,0.0,0.0002639606536831,0.0,0.0,30.54548454284668,0.0,0.0,0.0,0.3717173933982849,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904773712158,-1969.6341552734373,304.1478271484375,0.682549238204956,0.1373979151248932,0.1251727491617202,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976129055023,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266418829560279,-780.4286499023438,304.1578369140625,0.5333315134048462,0.0684069022536277,0.0495512932538986,293.1552124023437,297.1499938964844,293.1499938964844,0.3496712148189544,-6540.30859375,304.1393127441406,0.9990000128746032,0.5066107511520386,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107834145426,-2079.353759765625,298.5018920898437,0.4742976129055023,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,293.2308959960937,291.126220703125,1.0,0.2541082501411438,0.6907106637954712,0.6907106637954712,1.0,1.0,-1.04832124710083,0.4254904389381408,0.622830867767334,0.1720208078622818,0.0,0.0,0.5380058288574219,54.74604034423828,63.0,-21.09943389892578,-11642.921875,163.0344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595652937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121329426765442,0.5121385455131531,-5.65352047487977e-06,0.0,0.000263425783487,0.0,0.0,31.12415885925293,0.0,0.0,0.0,0.3735814392566681,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904773712158,-1969.6341552734373,304.1478271484375,0.682549238204956,0.1373979151248932,0.1251727491617202,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976129055023,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266418829560279,-780.4286499023438,304.1578369140625,0.5333315134048462,0.0684069022536277,0.0495512932538986,293.1552124023437,297.1499938964844,293.1499938964844,0.3496712148189544,-6540.30859375,304.1393127441406,0.9990000128746032,0.5066107511520386,0.4159221053123474,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107834145426,-2079.353759765625,298.5018920898437,0.4742976129055023,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,293.2308959960937,291.126220703125,1.0,0.2541082501411438,0.6907106637954712,0.6907106637954712,1.0,1.0,-1.04832124710083,0.4254904389381408,0.622830867767334,0.1720208078622818,0.0,0.0,0.5380058288574219,54.74604034423828,63.0,-21.09943389892578,-11642.921875,163.0344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595652937889099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121329426765442,0.5121385455131531,-5.65352047487977e-06,0.0,0.000263425783487,0.0,0.0,31.12415885925293,0.0,0.0,0.0,0.3735814392566681,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829606801271438,-1974.750732421875,304.1477355957031,0.6810222268104553,0.1376503407955169,0.1254291385412216,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726662337779999,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260096285492181,-771.7755126953125,304.1575622558594,0.5290424227714539,0.0675741881132125,0.0489837601780891,293.15948486328125,297.1499938964844,293.1499938964844,0.3533397614955902,-6596.3896484375,304.1346130371094,0.9990000128746032,0.5057088732719421,0.4194070100784302,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906891986727,-2073.823486328125,298.47052001953125,0.4726662337779999,0.050000000745058,0.2337769567966461,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,293.2295227050781,291.1190795898437,1.0,0.2556396126747131,0.6906425952911377,0.6906425952911377,1.0,1.0,-1.0523418188095093,0.4272085130214691,0.6251332759857178,0.172854334115982,0.0,0.0,0.5406922101974487,55.572696685791016,63.0,-20.506235122680664,-11689.900390625,165.6442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.87890625,18000.0,0.0,0.0,0.2595228552818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162724256515503,0.5162781476974487,-5.67585630051326e-06,0.0,0.0002633827098179,0.0,0.0,31.56010055541992,0.0,0.0,0.0,0.3749721944332123,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832297131419181,-1979.8406982421875,304.14764404296875,0.6793500781059265,0.1379011869430542,0.1256869286298751,294.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.470848798751831,0.050000000745058,0.0493164993822574,293.2453308105469,297.1499938964844,293.1499938964844,0.0254298839718103,-763.5018310546875,304.1572265625,0.524754524230957,0.0667650923132896,0.0484343171119689,293.1644897460937,297.1499938964844,293.1499938964844,0.3573374152183532,-6657.07861328125,304.130126953125,0.9990000128746032,0.5046045184135437,0.4231872260570526,293.318603515625,297.1499938964844,293.1499938964844,0.0056707900948822,-2068.31201171875,298.43914794921875,0.470848798751831,0.050000000745058,0.2339362353086471,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,293.22955322265625,291.1122741699219,1.0,0.2573047280311584,0.6905254125595093,0.6905254125595093,1.0,1.0,-1.0567601919174194,0.4290915727615356,0.6276686191558838,0.1737519651651382,0.0,0.0,0.5437983274459839,56.47743225097656,66.0,-19.592374801635746,-11741.51171875,168.5253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596491575241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212245583534241,0.5212302803993225,-5.70362453800044e-06,0.0,0.0002635108830872,0.0,0.0,32.091304779052734,0.0,0.0,0.0,0.3766534328460693,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628319859504,-1989.91162109375,304.1475524902344,0.6756749749183655,0.1384013146162033,0.1262069791555404,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439890861511,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243722889572381,-748.1266479492188,304.1565856933594,0.5164303779602051,0.0652810037136077,0.0474162027239799,293.176513671875,297.1499938964844,293.1499938964844,0.3661779761314392,-6790.01708984375,304.1220703125,0.9990000128746032,0.5018059015274048,0.431492805480957,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313616223633,-2057.263916015625,298.3765869140625,0.4666439890861511,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,293.2317810058594,291.1000061035156,1.0,0.2609790861606598,0.690291166305542,0.690291166305542,1.0,1.0,-1.0666465759277344,0.4333211481571197,0.6333253979682922,0.1757467240095138,0.0,0.0,0.5511468648910522,58.494510650634766,54.0,-17.469030380249023,-11857.4091796875,175.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604615688323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53340744972229,0.5334132313728333,-5.775188583356794e-06,0.0,0.0002643353655003,0.0,0.0,33.436378479003906,0.0,0.0,0.0,0.3808518350124359,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628319859504,-1989.91162109375,304.1475524902344,0.6756749749183655,0.1384013146162033,0.1262069791555404,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439890861511,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243722889572381,-748.1266479492188,304.1565856933594,0.5164303779602051,0.0652810037136077,0.0474162027239799,293.176513671875,297.1499938964844,293.1499938964844,0.3661779761314392,-6790.01708984375,304.1220703125,0.9990000128746032,0.5018059015274048,0.431492805480957,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313616223633,-2057.263916015625,298.3765869140625,0.4666439890861511,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,293.2317810058594,291.1000061035156,1.0,0.2609790861606598,0.690291166305542,0.690291166305542,1.0,1.0,-1.0666465759277344,0.4333211481571197,0.6333253979682922,0.1757467240095138,0.0,0.0,0.5511468648910522,58.494510650634766,54.0,-17.469030380249023,-11857.4091796875,175.03338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604615688323974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53340744972229,0.5334132313728333,-5.775188583356794e-06,0.0,0.0002643353655003,0.0,0.0,33.436378479003906,0.0,0.0,0.0,0.3808518350124359,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841232240200042,-1996.5123291015625,304.1477966308594,0.6782644987106323,0.1389568895101547,0.1266605705022812,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514071464538,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233846697956323,-733.2190551757812,304.1560363769531,0.513938844203949,0.0640431270003318,0.0464869439601898,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773228645324,-6746.8056640625,304.1361694335937,0.9990000128746032,0.4996728897094726,0.4283918738365173,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766957812011,-2039.9390869140625,298.3207702636719,0.4682514071464538,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,293.2168273925781,291.1061706542969,1.0,0.2590272426605224,0.6900568604469299,0.6900568604469299,1.0,1.0,-1.062168002128601,0.4312066435813904,0.6309613585472107,0.175103023648262,0.0,0.0,0.5576820969581604,57.7346305847168,42.0,11.19446849822998,-11887.4287109375,172.34922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619102299213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468906760215759,0.5468965172767639,-5.862899797648424e-06,0.0,0.0002658056037034,0.0,0.0,35.00575637817383,0.0,0.0,0.0,0.3855795860290527,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841232240200042,-1996.5123291015625,304.1477966308594,0.6782644987106323,0.1389568895101547,0.1266605705022812,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514071464538,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233846697956323,-733.2190551757812,304.1560363769531,0.513938844203949,0.0640431270003318,0.0464869439601898,293.1835632324219,297.1499938964844,293.1499938964844,0.3636773228645324,-6746.8056640625,304.1361694335937,0.9990000128746032,0.4996728897094726,0.4283918738365173,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766957812011,-2039.9390869140625,298.3207702636719,0.4682514071464538,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,293.2168273925781,291.1061706542969,1.0,0.2590272426605224,0.6900568604469299,0.6900568604469299,1.0,1.0,-1.062168002128601,0.4312066435813904,0.6309613585472107,0.175103023648262,0.0,0.0,0.5576820969581604,57.7346305847168,42.0,11.19446849822998,-11887.4287109375,172.34922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619102299213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468906760215759,0.5468965172767639,-5.862899797648424e-06,0.0,0.0002658056037034,0.0,0.0,35.00575637817383,0.0,0.0,0.0,0.3855795860290527,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842535570263862,-1998.3919677734373,304.1483154296875,0.6867396831512451,0.1396010071039199,0.127105638384819,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.022430008277297,-718.0711669921875,304.1556091308594,0.5165471434593201,0.0630228817462921,0.0456467866897583,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.05419921875,304.16363525390625,0.9990000128746032,0.5004748106002808,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042668245732,-2014.51806640625,298.28045654296875,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,293.15985107421875,291.1409606933594,1.0,0.2528204321861267,0.6898211240768433,0.6898211240768433,1.0,1.0,-1.0449904203414917,0.4234930872917175,0.6214973330497742,0.1721373349428177,0.0,0.0,0.5574091076850891,54.55534362792969,45.0,41.18011474609375,-11788.7109375,161.76223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634141445159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508960485458374,0.5509020090103149,-5.908798357268097e-06,0.0,0.0002673318667802,0.0,0.0,35.57933044433594,0.0,0.0,0.0,0.3871992826461792,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842535570263862,-1998.3919677734373,304.1483154296875,0.6867396831512451,0.1396010071039199,0.127105638384819,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.022430008277297,-718.0711669921875,304.1556091308594,0.5165471434593201,0.0630228817462921,0.0456467866897583,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787317752838,-6535.05419921875,304.16363525390625,0.9990000128746032,0.5004748106002808,0.4151482582092285,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042668245732,-2014.51806640625,298.28045654296875,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,293.15985107421875,291.1409606933594,1.0,0.2528204321861267,0.6898211240768433,0.6898211240768433,1.0,1.0,-1.0449904203414917,0.4234930872917175,0.6214973330497742,0.1721373349428177,0.0,0.0,0.5574091076850891,54.55534362792969,45.0,41.18011474609375,-11788.7109375,161.76223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634141445159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508960485458374,0.5509020090103149,-5.908798357268097e-06,0.0,0.0002673318667802,0.0,0.0,35.57933044433594,0.0,0.0,0.0,0.3871992826461792,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845165327191352,-2002.8790283203125,304.1484069824219,0.6930734515190125,0.1403113603591919,0.1276587843894958,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956585645675,-706.12158203125,304.15496826171875,0.517911434173584,0.0622038505971431,0.0449841320514678,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.5032331943511963,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054395040497183,-1991.9814453125,298.2404479980469,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,293.0862731933594,291.1664733886719,1.0,0.2492289692163467,0.6895853877067566,0.6895853877067566,1.0,1.0,-1.0337668657302856,0.418405145406723,0.615361750125885,0.1703015267848968,0.0,0.0,0.553092896938324,52.50074005126953,48.0,29.85664749145508,-11687.1875,155.04330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448855757713318,0.5448914766311646,-5.8855330280493945e-06,0.0,0.0002683600760065,0.0,0.0,34.94586944580078,0.0,0.0,0.0,0.3852944374084472,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845165327191352,-2002.8790283203125,304.1484069824219,0.6930734515190125,0.1403113603591919,0.1276587843894958,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082804203033,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956585645675,-706.12158203125,304.15496826171875,0.517911434173584,0.0622038505971431,0.0449841320514678,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410481452942,-6388.25146484375,304.17462158203125,0.9990000128746032,0.5032331943511963,0.4063489437103271,293.314697265625,297.1499938964844,293.1499938964844,0.0054395040497183,-1991.9814453125,298.2404479980469,0.4786082804203033,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,293.0862731933594,291.1664733886719,1.0,0.2492289692163467,0.6895853877067566,0.6895853877067566,1.0,1.0,-1.0337668657302856,0.418405145406723,0.615361750125885,0.1703015267848968,0.0,0.0,0.553092896938324,52.50074005126953,48.0,29.85664749145508,-11687.1875,155.04330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644272744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448855757713318,0.5448914766311646,-5.8855330280493945e-06,0.0,0.0002683600760065,0.0,0.0,34.94586944580078,0.0,0.0,0.0,0.3852944374084472,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847643464803695,-2007.4747314453125,304.14825439453125,0.6952235698699951,0.1406905651092529,0.1279709041118621,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214275252074003,-701.7891845703125,304.154541015625,0.5179671049118042,0.0618681982159614,0.0447157025337219,293.15118408203125,297.1499938964844,293.1499938964844,0.3377085924148559,-6347.69140625,304.1750793457031,0.9990000128746032,0.5045618414878845,0.4038125872611999,293.3136901855469,297.1499938964844,293.1499938964844,0.005412989296019,-1983.4395751953125,298.2157592773437,0.4797186255455017,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.94842529296875,293.0552673339844,291.16766357421875,1.0,0.2481706440448761,0.6894675493240356,0.6894675493240356,1.0,1.0,-1.0306248664855957,0.4169400036334991,0.6136848330497742,0.1698641777038574,0.0,0.0,0.5516521334648132,51.91923904418945,48.0,16.24697494506836,-11656.7197265625,153.17320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.264735072851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541650652885437,0.541656494140625,-5.864345439476892e-06,0.0,0.0002686724474187,0.0,0.0,34.56521224975586,0.0,0.0,0.0,0.38417649269104,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850540325045585,-2012.898681640625,304.1480407714844,0.6968483328819275,0.1410856544971466,0.1283054649829864,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212082751095294,-698.2529296875,304.15411376953125,0.5177320837974548,0.0615803003311157,0.0444872491061687,293.1450500488281,297.1499938964844,293.1499938964844,0.3359673917293548,-6322.56884765625,304.1736755371094,0.9990000128746032,0.5057569146156311,0.4022185206413269,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889779374003,-1975.913330078125,298.1898803710937,0.4804114997386932,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,293.0283508300781,291.1660461425781,1.0,0.2475345432758331,0.6894635558128357,0.6894635558128357,1.0,1.0,-1.0287446975708008,0.4160535931587219,0.6126911640167236,0.1696880757808685,0.0,0.0,0.5506417751312256,51.55802536010742,51.0,5.553877353668213,-11642.380859375,152.03562927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649404108524322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392544865608215,0.5392603874206543,-5.8465570873522665e-06,0.0,0.0002688808308448,0.0,0.0,34.27461624145508,0.0,0.0,0.0,0.3833093643188476,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261791825294,-2025.5654296875,304.1475830078125,0.6986908912658691,0.1419147104024887,0.1290327310562133,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948366343975,-693.23486328125,304.1532592773437,0.516525149345398,0.0611358545720577,0.0441414192318916,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740075111389,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076069235801697,0.4015012383460998,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459778428077,-1962.864501953125,298.1362609863281,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,292.9859313964844,291.1571044921875,1.0,0.247368648648262,0.689455509185791,0.689455509185791,1.0,1.0,-1.0282983779907229,0.4157384932041168,0.6125598549842834,0.169949784874916,0.0,0.0,0.5499750375747681,51.40607833862305,54.0,-9.488869667053224,-11652.0126953125,151.65040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651525139808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367618203163147,0.5367676019668579,-5.824652816954767e-06,0.0,0.0002690960827749,0.0,0.0,33.957305908203125,0.0,0.0,0.0,0.3823666274547577,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261791825294,-2025.5654296875,304.1475830078125,0.6986908912658691,0.1419147104024887,0.1290327310562133,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948366343975,-693.23486328125,304.1532592773437,0.516525149345398,0.0611358545720577,0.0441414192318916,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740075111389,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076069235801697,0.4015012383460998,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459778428077,-1962.864501953125,298.1362609863281,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,292.9859313964844,291.1571044921875,1.0,0.247368648648262,0.689455509185791,0.689455509185791,1.0,1.0,-1.0282983779907229,0.4157384932041168,0.6125598549842834,0.169949784874916,0.0,0.0,0.5499750375747681,51.40607833862305,54.0,-9.488869667053224,-11652.0126953125,151.65040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651525139808655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367618203163147,0.5367676019668579,-5.824652816954767e-06,0.0,0.0002690960827749,0.0,0.0,33.957305908203125,0.0,0.0,0.0,0.3823666274547577,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864872485399246,-2039.968505859375,304.1471252441406,0.6989532113075256,0.1427786946296692,0.12981778383255,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183547317981,-690.4971923828125,304.1524658203125,0.5145483613014221,0.0608428604900836,0.0439234152436256,293.1332397460937,297.1499938964844,293.1499938964844,0.3370874524116516,-6346.15771484375,304.1580505371094,0.9990000128746032,0.5086341500282288,0.4035167992115021,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078695200383,-1951.7247314453125,298.0807800292969,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,292.9565124511719,291.1432189941406,1.0,0.2484253942966461,0.6894474625587463,0.6894474625587463,1.0,1.0,-1.0315148830413818,0.4170330166816711,0.6144819259643555,0.1708810031414032,0.0,0.0,0.5515124797821045,51.8835334777832,57.0,-17.855627059936523,-11706.796875,153.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.265296459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380314588546753,0.5380373001098633,-5.82559823669726e-06,0.0,0.0002692421840038,0.0,0.0,34.06891250610352,0.0,0.0,0.0,0.3827338814735412,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864872485399246,-2039.968505859375,304.1471252441406,0.6989532113075256,0.1427786946296692,0.12981778383255,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183547317981,-690.4971923828125,304.1524658203125,0.5145483613014221,0.0608428604900836,0.0439234152436256,293.1332397460937,297.1499938964844,293.1499938964844,0.3370874524116516,-6346.15771484375,304.1580505371094,0.9990000128746032,0.5086341500282288,0.4035167992115021,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078695200383,-1951.7247314453125,298.0807800292969,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,292.9565124511719,291.1432189941406,1.0,0.2484253942966461,0.6894474625587463,0.6894474625587463,1.0,1.0,-1.0315148830413818,0.4170330166816711,0.6144819259643555,0.1708810031414032,0.0,0.0,0.5515124797821045,51.8835334777832,57.0,-17.855627059936523,-11706.796875,153.35064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.265296459197998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380314588546753,0.5380373001098633,-5.82559823669726e-06,0.0,0.0002692421840038,0.0,0.0,34.06891250610352,0.0,0.0,0.0,0.3827338814735412,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954651713371,-2055.276123046875,304.146728515625,0.6979568004608154,0.1436611860990524,0.1306406855583191,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487346440553,-689.53955078125,304.1517639160156,0.512032687664032,0.0606784783303737,0.0438128747045993,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261043071747,-6414.82666015625,304.14813232421875,0.9990000128746032,0.5088021159172058,0.4077104926109314,293.3058776855469,297.1499938964844,293.1499938964844,0.0052727153524756,-1941.6268310546875,298.0245361328125,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,292.9376525878906,291.1278076171875,1.0,0.2504570186138153,0.6893032789230347,0.6893032789230347,1.0,1.0,-1.0376497507095337,0.4195809662342071,0.6180688142776489,0.1723140627145767,0.0,0.0,0.5552520155906677,52.87006378173828,60.0,-21.014236450195312,-11798.62890625,156.75192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656086981296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433648824691772,0.54337078332901,-5.852712547493866e-06,0.0,0.0002695590374059,0.0,0.0,34.65402603149414,0.0,0.0,0.0,0.3845364451408386,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954651713371,-2055.276123046875,304.146728515625,0.6979568004608154,0.1436611860990524,0.1306406855583191,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487346440553,-689.53955078125,304.1517639160156,0.512032687664032,0.0606784783303737,0.0438128747045993,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261043071747,-6414.82666015625,304.14813232421875,0.9990000128746032,0.5088021159172058,0.4077104926109314,293.3058776855469,297.1499938964844,293.1499938964844,0.0052727153524756,-1941.6268310546875,298.0245361328125,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,292.9376525878906,291.1278076171875,1.0,0.2504570186138153,0.6893032789230347,0.6893032789230347,1.0,1.0,-1.0376497507095337,0.4195809662342071,0.6180688142776489,0.1723140627145767,0.0,0.0,0.5552520155906677,52.87006378173828,60.0,-21.014236450195312,-11798.62890625,156.75192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656086981296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433648824691772,0.54337078332901,-5.852712547493866e-06,0.0,0.0002695590374059,0.0,0.0,34.65402603149414,0.0,0.0,0.0,0.3845364451408386,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881261229515075,-2071.001708984375,304.1464538574219,0.6959832310676575,0.1445509940385818,0.1314870417118072,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676349043846,-690.05029296875,304.1511535644531,0.5091833472251892,0.060627307742834,0.0437953844666481,293.139892578125,297.1499938964844,293.1499938964844,0.3476391136646271,-6510.927734375,304.138427734375,0.9990000128746032,0.5081137418746948,0.4136354625225067,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393698133528,-1932.08203125,297.9681396484375,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,292.92742919921875,291.1124267578125,1.0,0.2532655000686645,0.689159095287323,0.689159095287323,1.0,1.0,-1.0461088418960571,0.4231545031070709,0.6229543685913086,0.1741726845502853,0.0,0.0,0.561067521572113,54.27518081665039,63.0,-21.511932373046875,-11919.962890625,161.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663025259971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526535511016846,0.5526594519615173,-5.9066610447189305e-06,0.0,0.0002702632045838,0.0,0.0,35.721065521240234,0.0,0.0,0.0,0.387769877910614,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881261229515075,-2071.001708984375,304.1464538574219,0.6959832310676575,0.1445509940385818,0.1314870417118072,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676349043846,-690.05029296875,304.1511535644531,0.5091833472251892,0.060627307742834,0.0437953844666481,293.139892578125,297.1499938964844,293.1499938964844,0.3476391136646271,-6510.927734375,304.138427734375,0.9990000128746032,0.5081137418746948,0.4136354625225067,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393698133528,-1932.08203125,297.9681396484375,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,292.92742919921875,291.1124267578125,1.0,0.2532655000686645,0.689159095287323,0.689159095287323,1.0,1.0,-1.0461088418960571,0.4231545031070709,0.6229543685913086,0.1741726845502853,0.0,0.0,0.561067521572113,54.27518081665039,63.0,-21.511932373046875,-11919.962890625,161.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663025259971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526535511016846,0.5526594519615173,-5.9066610447189305e-06,0.0,0.0002702632045838,0.0,0.0,35.721065521240234,0.0,0.0,0.0,0.387769877910614,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885456725955009,-2078.940185546875,304.1463317871094,0.694709837436676,0.1449964493513107,0.1319158673286438,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207068305462598,-690.79638671875,304.15087890625,0.5076907873153687,0.0606409534811973,0.0438183173537254,293.1439208984375,297.1499938964844,293.1499938964844,0.3513311743736267,-6567.3720703125,304.1338195800781,0.9990000128746032,0.5074560642242432,0.4171267449855804,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231769077479,-1927.439208984375,297.9399108886719,0.4737379252910614,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,292.92510986328125,291.1049194335937,1.0,0.25490802526474,0.6890869736671448,0.6890869736671448,1.0,1.0,-1.0510519742965698,0.4252576529979706,0.6257942914962769,0.1752338409423828,0.0,0.0,0.5647212266921997,55.11115264892578,63.0,-21.21147346496582,-11989.859375,164.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.266849011182785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587579607963562,0.558763861656189,-5.943917130935006e-06,0.0,0.000270817807177,0.0,0.0,36.442039489746094,0.0,0.0,0.0,0.3899260759353637,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889659598469734,-2086.88818359375,304.146240234375,0.6932862997055054,0.1454416215419769,0.1323473155498504,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207642298191785,-691.8395385742188,304.1506042480469,0.5061802864074707,0.0606793649494648,0.0438608974218368,293.148681640625,297.1499938964844,293.1499938964844,0.3553511202335357,-6628.4189453125,304.12945556640625,0.9990000128746032,0.5065980553627014,0.4209097623825073,293.3025207519531,297.1499938964844,293.1499938964844,0.0052072061225771,-1922.8406982421875,297.9117126464844,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,292.9244689941406,291.09771728515625,1.0,0.2566826641559601,0.6889626979827881,0.6889626979827881,1.0,1.0,-1.0563915967941284,0.4275253713130951,0.6288661956787109,0.176357164978981,0.0,0.0,0.5688323974609375,56.02413558959961,66.0,-20.577821731567383,-12064.849609375,167.6050567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.2675513029098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658005475997925,0.56580650806427,-5.98810311203124e-06,0.0,0.0002715305599849,0.0,0.0,37.29075622558594,0.0,0.0,0.0,0.3924367725849151,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042693734169,-2102.723388671875,304.1460876464844,0.6900843381881714,0.1463303565979004,0.1332161724567413,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209315996617078,-694.7716064453125,304.1501159667969,0.5031699538230896,0.0608292110264301,0.0440032184123992,293.16021728515625,297.1499938964844,293.1499938964844,0.36423259973526,-6762.0546875,304.1215515136719,0.9990000128746032,0.5042972564697266,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756608299911,-1913.664306640625,297.8555908203125,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,292.9279479980469,291.08447265625,1.0,0.2605688571929931,0.6887141466140747,0.6887141466140747,1.0,1.0,-1.0680859088897705,0.4325124323368072,0.6355735063552856,0.1787934154272079,0.0,0.0,0.5783005356788635,58.0552978515625,69.0,-18.69659423828125,-12228.1787109375,174.6576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694789469242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825697779655457,0.5825759172439575,-6.097492132539628e-06,0.0,0.0002734868612606,0.0,0.0,39.38118362426758,0.0,0.0,0.0,0.3985022604465484,4.0,0.0,1.0
