time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042693734169,-2102.723388671875,304.1460876464844,0.6900843381881714,0.1463303565979004,0.1332161724567413,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209315996617078,-694.7716064453125,304.1501159667969,0.5031699538230896,0.0608292110264301,0.0440032184123992,293.16021728515625,297.1499938964844,293.1499938964844,0.36423259973526,-6762.0546875,304.1215515136719,0.9990000128746032,0.5042972564697266,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756608299911,-1913.664306640625,297.8555908203125,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,292.9279479980469,291.08447265625,1.0,0.2605688571929931,0.6887141466140747,0.6887141466140747,1.0,1.0,-1.0680859088897705,0.4325124323368072,0.6355735063552856,0.1787934154272079,0.0,0.0,0.5783005356788635,58.0552978515625,69.0,-18.69659423828125,-12228.1787109375,174.6576385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694789469242096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825697779655457,0.5825759172439575,-6.097492132539628e-06,0.0,0.0002734868612606,0.0,0.0,39.38118362426758,0.0,0.0,0.0,0.3985022604465484,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906376093626022,-2118.440673828125,304.14599609375,0.686557412147522,0.1472171247005462,0.1340912580490112,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211808867752552,-699.0086669921875,304.149658203125,0.5003204345703125,0.0611368454992771,0.0442331098020076,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220963954925,-6907.724609375,304.11474609375,0.9990000128746032,0.5012175440788269,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.00514448992908,-1904.4637451171875,297.7998962402344,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,292.9370422363281,291.0727844238281,1.0,0.2648125290870666,0.6884655952453613,0.6884655952453613,1.0,1.0,-1.080877423286438,0.437992662191391,0.6428847908973694,0.1814395934343338,0.0,0.0,0.5892511606216431,60.318336486816406,57.0,-16.513648986816406,-12406.39453125,182.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721551954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026825904846191,0.6026888489723206,-6.23495407126029e-06,0.0,0.0002762029180303,0.0,0.0,42.01366424560547,0.0,0.0,0.0,0.4059189558029175,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906376093626022,-2118.440673828125,304.14599609375,0.686557412147522,0.1472171247005462,0.1340912580490112,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211808867752552,-699.0086669921875,304.149658203125,0.5003204345703125,0.0611368454992771,0.0442331098020076,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220963954925,-6907.724609375,304.11474609375,0.9990000128746032,0.5012175440788269,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.00514448992908,-1904.4637451171875,297.7998962402344,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,292.9370422363281,291.0727844238281,1.0,0.2648125290870666,0.6884655952453613,0.6884655952453613,1.0,1.0,-1.080877423286438,0.437992662191391,0.6428847908973694,0.1814395934343338,0.0,0.0,0.5892511606216431,60.318336486816406,57.0,-16.513648986816406,-12406.39453125,182.59747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721551954746246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026825904846191,0.6026888489723206,-6.23495407126029e-06,0.0,0.0002762029180303,0.0,0.0,42.01366424560547,0.0,0.0,0.0,0.4059189558029175,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.091284342110157,-2130.395751953125,304.1462707519531,0.6894737482070923,0.1481527984142303,0.1348915100097656,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217706095427274,-708.515380859375,304.1487731933594,0.5039317011833191,0.0622262470424175,0.0448533557355403,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402585506439,-6872.86572265625,304.1302490234375,0.9990000128746032,0.4983777999877929,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996532663702,-1889.423583984375,297.751708984375,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,292.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881438493728638,0.6881438493728638,1.0,1.0,-1.079308271408081,0.4370281994342804,0.6422800421714783,0.181642547249794,0.0,0.0,0.5992913842201233,59.7055549621582,45.0,11.948674201965332,-12492.6962890625,180.9980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.26171875,18000.0,0.0,0.0,0.2754423320293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624287486076355,0.624293863773346,-6.394895990524674e-06,0.0,0.0002795389445964,0.0,0.0,45.02603530883789,0.0,0.0,0.0,0.4140342473983764,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.091284342110157,-2130.395751953125,304.1462707519531,0.6894737482070923,0.1481527984142303,0.1348915100097656,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217706095427274,-708.515380859375,304.1487731933594,0.5039317011833191,0.0622262470424175,0.0448533557355403,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402585506439,-6872.86572265625,304.1302490234375,0.9990000128746032,0.4983777999877929,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050996532663702,-1889.423583984375,297.751708984375,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,292.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881438493728638,0.6881438493728638,1.0,1.0,-1.079308271408081,0.4370281994342804,0.6422800421714783,0.181642547249794,0.0,0.0,0.5992913842201233,59.7055549621582,45.0,11.948674201965332,-12492.6962890625,180.9980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.26171875,18000.0,0.0,0.0,0.2754423320293426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624287486076355,0.624293863773346,-6.394895990524674e-06,0.0,0.0002795389445964,0.0,0.0,45.02603530883789,0.0,0.0,0.0,0.4140342473983764,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916625708341598,-2136.837158203125,304.1468811035156,0.6982384324073792,0.149170771241188,0.135675847530365,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220915153622627,-713.1987915039062,304.1487121582031,0.5112959742546082,0.0626809820532798,0.0452771484851837,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769899845123,-6667.642578125,304.1589660644531,0.9990000128746032,0.4990346729755401,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050383666530251,-1866.5311279296875,297.7213134765625,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,292.8788757324219,291.1175842285156,1.0,0.2576075792312622,0.6878221035003662,0.6878221035003662,1.0,1.0,-1.064664006233215,0.4302148222923279,0.6344491839408875,0.1796375215053558,0.0,0.0,0.6021038293838501,56.623477935791016,48.0,46.09786224365234,-12446.2626953125,171.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787068784236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356540322303772,0.6356605291366577,-6.504646080429666e-06,0.0,0.0002828520664479,0.0,0.0,46.80890274047852,0.0,0.0,0.0,0.4185627698898315,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916625708341598,-2136.837158203125,304.1468811035156,0.6982384324073792,0.149170771241188,0.135675847530365,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220915153622627,-713.1987915039062,304.1487121582031,0.5112959742546082,0.0626809820532798,0.0452771484851837,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769899845123,-6667.642578125,304.1589660644531,0.9990000128746032,0.4990346729755401,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050383666530251,-1866.5311279296875,297.7213134765625,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,292.8788757324219,291.1175842285156,1.0,0.2576075792312622,0.6878221035003662,0.6878221035003662,1.0,1.0,-1.064664006233215,0.4302148222923279,0.6344491839408875,0.1796375215053558,0.0,0.0,0.6021038293838501,56.623477935791016,48.0,46.09786224365234,-12446.2626953125,171.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787068784236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356540322303772,0.6356605291366577,-6.504646080429666e-06,0.0,0.0002828520664479,0.0,0.0,46.80890274047852,0.0,0.0,0.0,0.4185627698898315,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918528512120246,-2140.039306640625,304.1470947265625,0.7019115090370178,0.1497018337249755,0.1361074745655059,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220036283135414,-711.5377807617188,304.14910888671875,0.5134281516075134,0.0627058371901512,0.0452470146119594,293.1675109863281,297.1499938964844,293.1499938964844,0.3534733951091766,-6583.37109375,304.167236328125,0.9990000128746032,0.5005870461463928,0.4180525839328766,293.2969665527344,297.1499938964844,293.1499938964844,0.0050086183473467,-1855.1326904296875,297.708984375,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,292.84649658203125,291.1392822265625,1.0,0.255761057138443,0.6876612305641174,0.6876612305641174,1.0,1.0,-1.0589721202850342,0.4275434911251068,0.6314286589622498,0.1789042055606842,0.0,0.0,0.6008857488632202,55.46498107910156,48.0,50.85835266113281,-12415.6884765625,167.33395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801189124584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359978914260864,0.6360044479370117,-6.521667273773346e-06,0.0,0.0002842850808519,0.0,0.0,46.94245529174805,0.0,0.0,0.0,0.4188307821750641,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921247899532318,-2144.908935546875,304.1471252441406,0.7047406435012817,0.1502430886030197,0.1365601420402526,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220551323145627,-712.19970703125,304.149169921875,0.5154095888137817,0.0629729330539703,0.0453367047011852,293.15869140625,297.1499938964844,293.1499938964844,0.349643737077713,-6525.43701171875,304.1710205078125,0.9990000128746032,0.5020946264266968,0.4146910011768341,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820747226476,-1845.3800048828125,297.6934814453125,0.4748644828796386,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,292.8157043457031,291.151611328125,1.0,0.2544158697128296,0.687615156173706,0.687615156173706,1.0,1.0,-1.055383801460266,0.4258280992507934,0.6295557022094727,0.1785858720541,0.0,0.0,0.5993897318840027,54.6824836730957,51.0,40.16678237915039,-12391.958984375,164.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813611328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338457465171814,0.6338522434234619,-6.515402219520183e-06,0.0,0.0002855458005797,0.0,0.0,46.68468475341797,0.0,0.0,0.0,0.4181504845619201,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928755030035972,-2158.8349609375,304.1468200683594,0.7087547779083252,0.151366576552391,0.1375249773263931,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.022528788074851,-719.6026000976562,304.1486511230469,0.5194381475448608,0.0638083964586258,0.0458349287509918,293.1446533203125,297.1499938964844,293.1499938964844,0.3453616797924042,-6462.51708984375,304.1709289550781,0.9990000128746032,0.5047320127487183,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049386345781385,-1830.4461669921875,297.6532287597656,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,292.7658386230469,291.1576232910156,1.0,0.2530755400657654,0.6875229477882385,0.6875229477882385,1.0,1.0,-1.0523895025253296,0.4242628216743469,0.6281266212463379,0.1786738783121109,0.0,0.0,0.5976455807685852,53.830326080322266,54.0,14.346512794494627,-12386.8134765625,162.53720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.283361554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296988129615784,0.6297053098678589,-6.485959147539688e-06,0.0,0.000287575967377,0.0,0.0,46.09132385253906,0.0,0.0,0.0,0.4166399240493774,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928755030035972,-2158.8349609375,304.1468200683594,0.7087547779083252,0.151366576552391,0.1375249773263931,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.022528788074851,-719.6026000976562,304.1486511230469,0.5194381475448608,0.0638083964586258,0.0458349287509918,293.1446533203125,297.1499938964844,293.1499938964844,0.3453616797924042,-6462.51708984375,304.1709289550781,0.9990000128746032,0.5047320127487183,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049386345781385,-1830.4461669921875,297.6532287597656,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,292.7658386230469,291.1576232910156,1.0,0.2530755400657654,0.6875229477882385,0.6875229477882385,1.0,1.0,-1.0523895025253296,0.4242628216743469,0.6281266212463379,0.1786738783121109,0.0,0.0,0.5976455807685852,53.830326080322266,54.0,14.346512794494627,-12386.8134765625,162.53720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.283361554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296988129615784,0.6297053098678589,-6.485959147539688e-06,0.0,0.000287575967377,0.0,0.0,46.09132385253906,0.0,0.0,0.0,0.4166399240493774,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762036919593,-2175.731201171875,304.1463928222656,0.710856020450592,0.1525350213050842,0.1385609954595565,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262518256902,-730.4815063476562,304.1479187011719,0.5226871371269226,0.0648220404982566,0.046515267342329,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.5888671875,304.1650390625,0.9990000128746032,0.5066555738449097,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024992622435,-1818.6961669921875,297.6083679199219,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,292.7325744628906,291.15289306640625,1.0,0.2532236278057098,0.687430739402771,0.687430739402771,1.0,1.0,-1.0538818836212158,0.4246995449066162,0.6291822791099548,0.1795178651809692,0.0,0.0,0.5972962379455566,53.76185989379883,57.0,-3.043344259262085,-12432.3798828125,162.83309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848743796348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278640031814575,0.627870500087738,-6.467544153565541e-06,0.0,0.0002891112817451,0.0,0.0,45.79959487915039,0.0,0.0,0.0,0.4159064590930938,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762036919593,-2175.731201171875,304.1463928222656,0.710856020450592,0.1525350213050842,0.1385609954595565,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262518256902,-730.4815063476562,304.1479187011719,0.5226871371269226,0.0648220404982566,0.046515267342329,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.5888671875,304.1650390625,0.9990000128746032,0.5066555738449097,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024992622435,-1818.6961669921875,297.6083679199219,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,292.7325744628906,291.15289306640625,1.0,0.2532236278057098,0.687430739402771,0.687430739402771,1.0,1.0,-1.0538818836212158,0.4246995449066162,0.6291822791099548,0.1795178651809692,0.0,0.0,0.5972962379455566,53.76185989379883,57.0,-3.043344259262085,-12432.3798828125,162.83309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848743796348572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278640031814575,0.627870500087738,-6.467544153565541e-06,0.0,0.0002891112817451,0.0,0.0,45.79959487915039,0.0,0.0,0.0,0.4159064590930938,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947743356227874,-2194.530029296875,304.1459350585937,0.7114394307136536,0.1537287831306457,0.1396460533142089,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240645203739404,-743.3463745117188,304.147216796875,0.5250416398048401,0.0659492909908294,0.0472973845899105,293.13232421875,297.1499938964844,293.1499938964844,0.3468141555786133,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077452659606934,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048710317350924,-1808.937255859375,297.5606994628906,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3810729980469,292.71295166015625,291.1417236328125,1.0,0.2545573115348816,0.6872936487197876,0.6872936487197876,1.0,1.0,-1.0589120388031006,0.4267100393772125,0.6322019696235657,0.1809349358081817,0.0,0.0,0.598863959312439,54.31933975219727,60.0,-13.617292404174805,-12519.626953125,165.25347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861179411411285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294216513633728,0.6294281482696533,-6.472186669270741e-06,0.0,0.000290373340249,0.0,0.0,45.98448181152344,0.0,0.0,0.0,0.4164394736289978,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947743356227874,-2194.530029296875,304.1459350585937,0.7114394307136536,0.1537287831306457,0.1396460533142089,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240645203739404,-743.3463745117188,304.147216796875,0.5250416398048401,0.0659492909908294,0.0472973845899105,293.13232421875,297.1499938964844,293.1499938964844,0.3468141555786133,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077452659606934,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048710317350924,-1808.937255859375,297.5606994628906,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3810729980469,292.71295166015625,291.1417236328125,1.0,0.2545573115348816,0.6872936487197876,0.6872936487197876,1.0,1.0,-1.0589120388031006,0.4267100393772125,0.6322019696235657,0.1809349358081817,0.0,0.0,0.598863959312439,54.31933975219727,60.0,-13.617292404174805,-12519.626953125,165.25347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861179411411285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294216513633728,0.6294281482696533,-6.472186669270741e-06,0.0,0.000290373340249,0.0,0.0,45.98448181152344,0.0,0.0,0.0,0.4164394736289978,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.095827430486679,-2214.375732421875,304.1455383300781,0.7108427882194519,0.1549314707517624,0.1407602727413177,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303205102682,-757.8489990234375,304.14654541015625,0.5266987085342407,0.0671845749020576,0.0481703579425811,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079672336578369,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048425584100186,-1800.3797607421875,297.51153564453125,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341064453125,292.7038269042969,291.12750244140625,1.0,0.2568300664424896,0.6871564984321594,0.6871564984321594,1.0,1.0,-1.066746473312378,0.429982453584671,0.6367640495300293,0.1828068941831588,0.0,0.0,0.6025553345680237,55.38056945800781,63.0,-19.003467559814453,-12641.908203125,169.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873308360576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63512122631073,0.6351277232170105,-6.507287707790965e-06,0.0,0.0002916042867582,0.0,0.0,46.76925277709961,0.0,0.0,0.0,0.4185465574264526,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.095827430486679,-2214.375732421875,304.1455383300781,0.7108427882194519,0.1549314707517624,0.1407602727413177,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303205102682,-757.8489990234375,304.14654541015625,0.5266987085342407,0.0671845749020576,0.0481703579425811,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079672336578369,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048425584100186,-1800.3797607421875,297.51153564453125,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341064453125,292.7038269042969,291.12750244140625,1.0,0.2568300664424896,0.6871564984321594,0.6871564984321594,1.0,1.0,-1.066746473312378,0.429982453584671,0.6367640495300293,0.1828068941831588,0.0,0.0,0.6025553345680237,55.38056945800781,63.0,-19.003467559814453,-12641.908203125,169.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873308360576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63512122631073,0.6351277232170105,-6.507287707790965e-06,0.0,0.0002916042867582,0.0,0.0,46.76925277709961,0.0,0.0,0.0,0.4185465574264526,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963650792837143,-2224.5009765625,304.1453552246094,0.7101808190345764,0.1555317491292953,0.1413231641054153,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.472467839717865,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255557317286729,-765.6002807617188,304.1462097167969,0.5273125171661377,0.0678345039486885,0.0486358627676963,293.1356506347656,297.1499938964844,293.1499938964844,0.3542551696300506,-6606.447265625,304.1419982910156,0.9990000128746032,0.5077527761459351,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290691338479,-1796.380859375,297.48663330078125,0.472467839717865,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,292.7025756835937,291.1199035644531,1.0,0.2582558095455169,0.6870879530906677,0.6870879530906677,1.0,1.0,-1.071526288986206,0.4320090413093567,0.6395172476768494,0.1838811933994293,0.0,0.0,0.6052067875862122,56.07070541381836,63.0,-20.342187881469727,-12713.9638671875,172.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879969179630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396051645278931,0.6396117210388184,-6.537411536555737e-06,0.0,0.0002922802523244,0.0,0.0,47.40689849853516,0.0,0.0,0.0,0.420231819152832,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969059765338897,-2234.677978515625,304.1452331542969,0.7093119025230408,0.1561295986175537,0.1418876647949218,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261053368449211,-773.6103515625,304.1459045410156,0.5278015732765198,0.0685017257928848,0.0491169467568397,293.1387634277344,297.1499938964844,293.1499938964844,0.3576249778270721,-6657.9912109375,304.1373291015625,0.9990000128746032,0.5073252320289612,0.4230010509490967,293.28466796875,297.1499938964844,293.1499938964844,0.0048159472644329,-1792.50537109375,297.4616394042969,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,292.70330810546875,291.1122436523437,1.0,0.259844422340393,0.6869602799415588,0.6869602799415588,1.0,1.0,-1.0767894983291626,0.434241771697998,0.6425477862358093,0.1850183606147766,0.0,0.0,0.608377993106842,56.853492736816406,66.0,-20.948755264282227,-12791.96875,175.01963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.2887374758720398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451811790466309,0.6451877355575562,-6.5762624217313714e-06,0.0,0.0002930318587459,0.0,0.0,48.21530532836914,0.0,0.0,0.0,0.4223459959030151,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979881957173347,-2255.002685546875,304.14501953125,0.7070454955101013,0.1573147773742675,0.1430168002843856,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169429808855,-790.3488159179688,304.1454162597656,0.5284667015075684,0.0698813945055008,0.0501191094517707,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058435797691345,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903866507112,-1784.9405517578125,297.41162109375,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467041015625,292.7101135253906,291.0974426269531,1.0,0.263435810804367,0.6867048144340515,0.6867048144340515,1.0,1.0,-1.0885426998138428,0.4392666816711426,0.6492760181427002,0.1874829083681106,0.0,0.0,0.6161820888519287,58.66371154785156,69.0,-20.74605941772461,-12963.1474609375,181.85501098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905322313308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595155000686646,0.6595221757888794,-6.680625119770411e-06,0.0,0.0002948532928712,0.0,0.0,50.35850143432617,0.0,0.0,0.0,0.4278498888015747,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979881957173347,-2255.002685546875,304.14501953125,0.7070454955101013,0.1573147773742675,0.1430168002843856,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169429808855,-790.3488159179688,304.1454162597656,0.5284667015075684,0.0698813945055008,0.0501191094517707,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058435797691345,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903866507112,-1784.9405517578125,297.41162109375,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467041015625,292.7101135253906,291.0974426269531,1.0,0.263435810804367,0.6867048144340515,0.6867048144340515,1.0,1.0,-1.0885426998138428,0.4392666816711426,0.6492760181427002,0.1874829083681106,0.0,0.0,0.6161820888519287,58.66371154785156,69.0,-20.74605941772461,-12963.1474609375,181.85501098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905322313308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595155000686646,0.6595221757888794,-6.680625119770411e-06,0.0,0.0002948532928712,0.0,0.0,50.35850143432617,0.0,0.0,0.0,0.4278498888015747,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990647971630096,-2275.16796875,304.1448974609375,0.7042708992958069,0.1584828346967697,0.1441408097743988,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301045954227,-809.1050415039062,304.1452331542969,0.5292164087295532,0.0716116577386856,0.0512599982321262,293.1601257324219,297.1499938964844,293.1499938964844,0.37433922290802,-6909.29052734375,304.12091064453125,0.9990000128746032,0.5033597946166992,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047654272057116,-1777.5068359375,297.3616027832031,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,292.7222900390625,291.0833740234375,1.0,0.2674735486507416,0.686449408531189,0.686449408531189,1.0,1.0,-1.101688265800476,0.4449343979358673,0.6567538976669312,0.190161645412445,0.0,0.0,0.625831127166748,60.74649810791016,57.0,-19.837182998657227,-13151.345703125,189.7556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928619086742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779362559318542,0.6779430508613586,-6.821116130595328e-06,0.0,0.0002972176298499,0.0,0.0,53.235137939453125,0.0,0.0,0.0,0.4350382685661316,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990647971630096,-2275.16796875,304.1448974609375,0.7042708992958069,0.1584828346967697,0.1441408097743988,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301045954227,-809.1050415039062,304.1452331542969,0.5292164087295532,0.0716116577386856,0.0512599982321262,293.1601257324219,297.1499938964844,293.1499938964844,0.37433922290802,-6909.29052734375,304.12091064453125,0.9990000128746032,0.5033597946166992,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047654272057116,-1777.5068359375,297.3616027832031,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,292.7222900390625,291.0833740234375,1.0,0.2674735486507416,0.686449408531189,0.686449408531189,1.0,1.0,-1.101688265800476,0.4449343979358673,0.6567538976669312,0.190161645412445,0.0,0.0,0.625831127166748,60.74649810791016,57.0,-19.837182998657227,-13151.345703125,189.7556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928619086742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779362559318542,0.6779430508613586,-6.821116130595328e-06,0.0,0.0002972176298499,0.0,0.0,53.235137939453125,0.0,0.0,0.0,0.4350382685661316,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999347791075706,-2291.176513671875,304.1451721191406,0.7079354524612427,0.1596826910972595,0.1451757103204727,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0325587689876556,-851.26025390625,304.1390991210937,0.5378124713897705,0.0740930661559104,0.0529184527695179,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501043438911438,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047285230830311,-1764.7979736328125,297.319580078125,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,292.7186889648437,291.0878601074219,1.0,0.2658900022506714,0.6860997080802917,0.6860997080802917,1.0,1.0,-1.1007325649261477,0.4441893696784973,0.6565431356430054,0.190598726272583,0.0,0.0,0.6349218487739563,59.9752082824707,45.0,9.10552215576172,-13240.86328125,188.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.295652687549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986328959465027,0.6986398696899414,-6.991812824708177e-06,0.0,0.0003000498982146,0.0,0.0,56.664398193359375,0.0,0.0,0.0,0.4432232677936554,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999347791075706,-2291.176513671875,304.1451721191406,0.7079354524612427,0.1596826910972595,0.1451757103204727,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0325587689876556,-851.26025390625,304.1390991210937,0.5378124713897705,0.0740930661559104,0.0529184527695179,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501043438911438,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047285230830311,-1764.7979736328125,297.319580078125,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,292.7186889648437,291.0878601074219,1.0,0.2658900022506714,0.6860997080802917,0.6860997080802917,1.0,1.0,-1.1007325649261477,0.4441893696784973,0.6565431356430054,0.190598726272583,0.0,0.0,0.6349218487739563,59.9752082824707,45.0,9.10552215576172,-13240.86328125,188.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.295652687549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986328959465027,0.6986398696899414,-6.991812824708177e-06,0.0,0.0003000498982146,0.0,0.0,56.664398193359375,0.0,0.0,0.0,0.4432232677936554,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004751473665237,-2300.493896484375,304.1458740234375,0.7169922590255737,0.1609438359737396,0.146178662776947,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714705944061279,0.050000000745058,0.0493047684431076,293.11083984375,297.1499938964844,293.1499938964844,0.0318501628935337,-852.0374145507812,304.1432800292969,0.5500036478042603,0.0756566300988197,0.0541507191956043,293.16046142578125,297.1499938964844,293.1499938964844,0.357860267162323,-6649.08544921875,304.1636657714844,0.9990000128746032,0.502447783946991,0.4219038486480713,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759713441133,-1744.3321533203125,297.2977294921875,0.4714705944061279,0.050000000745058,0.2338805943727493,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,292.6780700683594,291.1267395019531,1.0,0.2600628137588501,0.6857500076293945,0.6857500076293945,1.0,1.0,-1.086608648300171,0.4374915361404419,0.6491171717643738,0.1889242827892303,0.0,0.0,0.6365243196487427,56.776763916015625,48.0,46.63180541992188,-13191.943359375,177.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.755859375,18000.0,0.0,0.0,0.2983075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086611986160278,0.7086683511734009,-7.103284588083625e-06,0.0,0.0003027443017344,0.0,0.0,58.5571517944336,0.0,0.0,0.0,0.4474106729030609,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004751473665237,-2300.493896484375,304.1458740234375,0.7169922590255737,0.1609438359737396,0.146178662776947,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714705944061279,0.050000000745058,0.0493047684431076,293.11083984375,297.1499938964844,293.1499938964844,0.0318501628935337,-852.0374145507812,304.1432800292969,0.5500036478042603,0.0756566300988197,0.0541507191956043,293.16046142578125,297.1499938964844,293.1499938964844,0.357860267162323,-6649.08544921875,304.1636657714844,0.9990000128746032,0.502447783946991,0.4219038486480713,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759713441133,-1744.3321533203125,297.2977294921875,0.4714705944061279,0.050000000745058,0.2338805943727493,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,292.6780700683594,291.1267395019531,1.0,0.2600628137588501,0.6857500076293945,0.6857500076293945,1.0,1.0,-1.086608648300171,0.4374915361404419,0.6491171717643738,0.1889242827892303,0.0,0.0,0.6365243196487427,56.776763916015625,48.0,46.63180541992188,-13191.943359375,177.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.755859375,18000.0,0.0,0.0,0.2983075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086611986160278,0.7086683511734009,-7.103284588083625e-06,0.0,0.0003027443017344,0.0,0.0,58.5571517944336,0.0,0.0,0.0,0.4474106729030609,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.100730113685131,-2304.812744140625,304.1461486816406,0.7206026911735535,0.161587119102478,0.1467121690511703,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738869667053222,0.050000000745058,0.0492596812546253,293.11151123046875,297.1499938964844,293.1499938964844,0.0320901237428188,-854.914306640625,304.1440734863281,0.5539627075195312,0.0760211870074272,0.0544274114072322,293.1491394042969,297.1499938964844,293.1499938964844,0.3520741462707519,-6560.7939453125,304.1716003417969,0.9990000128746032,0.5045342445373535,0.4168045222759247,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501844190061,-1733.9859619140625,297.2901916503906,0.4738869667053222,0.050000000745058,0.233666718006134,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1309509277344,292.64996337890625,291.149658203125,1.0,0.2581942975521087,0.6855751276016235,0.6855751276016235,1.0,1.0,-1.081145405769348,0.4348809123039245,0.6462645530700684,0.188306376338005,0.0,0.0,0.6345056295394897,55.577579498291016,48.0,52.72431945800781,-13159.6669921875,173.95628356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.2993851602077484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077317833900452,0.7077388763427734,-7.112180355761666e-06,0.0,0.0003038378781639,0.0,0.0,58.50357055664063,0.0,0.0,0.0,0.4471654295921325,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010681539773941,-2310.8125,304.146240234375,0.7233652472496033,0.1622342020273208,0.1472613662481308,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755090177059173,0.050000000745058,0.0492288284003734,293.11065673828125,297.1499938964844,293.1499938964844,0.0324311703443527,-859.2167358398438,304.14453125,0.5573372840881348,0.0766756311058998,0.0547624789178371,293.13885498046875,297.1499938964844,293.1499938964844,0.3480110168457031,-6499.54443359375,304.1750183105469,0.9990000128746032,0.506565511226654,0.413279265165329,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271784231066,-1725.1412353515625,297.27911376953125,0.4755090177059173,0.050000000745058,0.233520358800888,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.10906982421875,292.6241455078125,291.16326904296875,1.0,0.2568328976631164,0.6855201721191406,0.6855201721191406,1.0,1.0,-1.0777618885040283,0.4332331418991089,0.6445287466049194,0.1880661398172378,0.0,0.0,0.6321368217468262,54.76371765136719,51.0,42.93155670166016,-13133.470703125,171.47279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.453125,18000.0,0.0,0.0,0.3002818822860718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703902006149292,0.7039090991020203,-7.091792213032022e-06,0.0,0.0003047479549422,0.0,0.0,57.91865921020508,0.0,0.0,0.0,0.4457741677761078,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627749919891,-2327.188232421875,304.14599609375,0.7273304462432861,0.1635523587465286,0.1484031677246093,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773462116718292,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337307266891002,-876.0678100585938,304.1441650390625,0.564296305179596,0.0784294754266738,0.0558743700385093,293.1225891113281,297.1499938964844,293.1499938964844,0.343318909406662,-6430.7978515625,304.1742553710937,0.9990000128746032,0.5101562142372131,0.4091977477073669,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901993289589,-1711.9093017578125,297.2464904785156,0.4773462116718292,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,292.58349609375,291.1703491210937,1.0,0.255478024482727,0.68541020154953,0.68541020154953,1.0,1.0,-1.075322151184082,0.4319003522396087,0.6434217691421509,0.1882630735635757,0.0,0.0,0.6285654902458191,53.85224151611328,54.0,15.52671241760254,-13120.18359375,169.09671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.296875,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957585215568542,0.6957655549049377,-7.0266123657347634e-06,0.0,0.0003060602175537,0.0,0.0,56.549434661865234,0.0,0.0,0.0,0.4426050782203674,4.0,0.0,1.0
