time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627749919891,-2327.188232421875,304.14599609375,0.7273304462432861,0.1635523587465286,0.1484031677246093,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773462116718292,0.050000000745058,0.0491934232413768,293.1069030761719,297.1499938964844,293.1499938964844,0.0337307266891002,-876.0678100585938,304.1441650390625,0.564296305179596,0.0784294754266738,0.0558743700385093,293.1225891113281,297.1499938964844,293.1499938964844,0.343318909406662,-6430.7978515625,304.1742553710937,0.9990000128746032,0.5101562142372131,0.4091977477073669,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901993289589,-1711.9093017578125,297.2464904785156,0.4773462116718292,0.050000000745058,0.2333524227142334,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,292.58349609375,291.1703491210937,1.0,0.255478024482727,0.68541020154953,0.68541020154953,1.0,1.0,-1.075322151184082,0.4319003522396087,0.6434217691421509,0.1882630735635757,0.0,0.0,0.6285654902458191,53.85224151611328,54.0,15.52671241760254,-13120.18359375,169.09671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.296875,18000.0,0.0,0.0,0.3015749454498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957585215568542,0.6957655549049377,-7.0266123657347634e-06,0.0,0.0003060602175537,0.0,0.0,56.549434661865234,0.0,0.0,0.0,0.4426050782203674,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030289530754089,-2346.920166015625,304.1455383300781,0.7295197248458862,0.1648966073989868,0.1495987474918365,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776595532894134,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353794693946838,-897.4108276367188,304.1433410644531,0.5701993703842163,0.0803876742720604,0.057213220745325,293.1123046875,297.1499938964844,293.1499938964844,0.3423418402671814,-6419.349609375,304.1676940917969,0.9990000128746032,0.5129491090774536,0.4084929823875427,293.27215576171875,297.1499938964844,293.1499938964844,0.004560568369925,-1702.096923828125,297.2073059082031,0.4776595532894134,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,292.558349609375,291.163818359375,1.0,0.2556341588497162,0.6853002309799194,0.6853002309799194,1.0,1.0,-1.07747483253479,0.4326496720314026,0.6448252201080322,0.1891625672578811,0.0,0.0,0.6268081068992615,53.735877990722656,57.0,-4.91233491897583,-13157.6796875,169.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023834228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904103755950928,0.6904173493385315,-6.975613814574899e-06,0.0,0.0003068807418458,0.0,0.0,55.60965347290039,0.0,0.0,0.0,0.4404356479644775,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030289530754089,-2346.920166015625,304.1455383300781,0.7295197248458862,0.1648966073989868,0.1495987474918365,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776595532894134,0.050000000745058,0.0491873286664485,293.1026306152344,297.1499938964844,293.1499938964844,0.0353794693946838,-897.4108276367188,304.1433410644531,0.5701993703842163,0.0803876742720604,0.057213220745325,293.1123046875,297.1499938964844,293.1499938964844,0.3423418402671814,-6419.349609375,304.1676940917969,0.9990000128746032,0.5129491090774536,0.4084929823875427,293.27215576171875,297.1499938964844,293.1499938964844,0.004560568369925,-1702.096923828125,297.2073059082031,0.4776595532894134,0.050000000745058,0.2333235144615173,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,292.558349609375,291.163818359375,1.0,0.2556341588497162,0.6853002309799194,0.6853002309799194,1.0,1.0,-1.07747483253479,0.4326496720314026,0.6448252201080322,0.1891625672578811,0.0,0.0,0.6268081068992615,53.735877990722656,57.0,-4.91233491897583,-13157.6796875,169.50550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023834228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904103755950928,0.6904173493385315,-6.975613814574899e-06,0.0,0.0003068807418458,0.0,0.0,55.60965347290039,0.0,0.0,0.0,0.4404356479644775,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.104199007153511,-2368.6337890625,304.14508056640625,0.730247974395752,0.1662477552890777,0.1508275121450424,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767566621303558,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876880526542,-920.6900024414062,304.1425476074219,0.5747654438018799,0.0824241191148758,0.0586384162306785,293.1077575683594,297.1499938964844,293.1499938964844,0.344362199306488,-6453.3798828125,304.15838623046875,0.9990000128746032,0.514837920665741,0.4105165898799896,293.269775390625,297.1499938964844,293.1499938964844,0.0045355083420872,-1694.35009765625,297.164306640625,0.4767566621303558,0.050000000745058,0.2334063053131103,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,292.546142578125,291.1496887207031,1.0,0.2569935619831085,0.6851351857185364,0.6851351857185364,1.0,1.0,-1.083208441734314,0.4350147247314453,0.6481937170028687,0.1905849426984787,0.0,0.0,0.6274576783180237,54.25701522827149,60.0,-17.319957733154297,-13238.59765625,172.1297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.3029631972312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895692944526672,0.6895762085914612,-6.958568519621622e-06,0.0,0.0003074691339861,0.0,0.0,55.40629196166992,0.0,0.0,0.0,0.4400254786014557,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.104199007153511,-2368.6337890625,304.14508056640625,0.730247974395752,0.1662477552890777,0.1508275121450424,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767566621303558,0.050000000745058,0.0492047816514968,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876880526542,-920.6900024414062,304.1425476074219,0.5747654438018799,0.0824241191148758,0.0586384162306785,293.1077575683594,297.1499938964844,293.1499938964844,0.344362199306488,-6453.3798828125,304.15838623046875,0.9990000128746032,0.514837920665741,0.4105165898799896,293.269775390625,297.1499938964844,293.1499938964844,0.0045355083420872,-1694.35009765625,297.164306640625,0.4767566621303558,0.050000000745058,0.2334063053131103,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,292.546142578125,291.1496887207031,1.0,0.2569935619831085,0.6851351857185364,0.6851351857185364,1.0,1.0,-1.083208441734314,0.4350147247314453,0.6481937170028687,0.1905849426984787,0.0,0.0,0.6274576783180237,54.25701522827149,60.0,-17.319957733154297,-13238.59765625,172.1297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.3029631972312927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895692944526672,0.6895762085914612,-6.958568519621622e-06,0.0,0.0003074691339861,0.0,0.0,55.40629196166992,0.0,0.0,0.0,0.4400254786014557,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169312119484,-2391.21337890625,304.1446838378906,0.7298007011413574,0.1675867438316345,0.1520675271749496,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.474852055311203,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390858463943004,-945.0081787109376,304.1418762207031,0.5781518816947937,0.084499791264534,0.0601103380322456,293.1083984375,297.1499938964844,293.1499938964844,0.3487707078456878,-6522.96435546875,304.14825439453125,0.9990000128746032,0.5157862305641174,0.4147155880928039,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131621882319,-1687.74560546875,297.11944580078125,0.474852055311203,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,292.5440979003906,291.13232421875,1.0,0.2593066990375519,0.6849701404571533,0.6849701404571533,1.0,1.0,-1.0917540788650513,0.4386661350727081,0.6530879735946655,0.1924178749322891,0.0,0.0,0.6306761503219604,55.293434143066406,63.0,-23.19248580932617,-13355.7333984375,176.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.76953125,18000.0,0.0,0.0,0.3035833835601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940304040908813,0.6940373778343201,-6.984544597798958e-06,0.0,0.0003080985334236,0.0,0.0,56.08377456665039,0.0,0.0,0.0,0.4417164921760559,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054169312119484,-2391.21337890625,304.1446838378906,0.7298007011413574,0.1675867438316345,0.1520675271749496,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.474852055311203,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390858463943004,-945.0081787109376,304.1418762207031,0.5781518816947937,0.084499791264534,0.0601103380322456,293.1083984375,297.1499938964844,293.1499938964844,0.3487707078456878,-6522.96435546875,304.14825439453125,0.9990000128746032,0.5157862305641174,0.4147155880928039,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131621882319,-1687.74560546875,297.11944580078125,0.474852055311203,0.050000000745058,0.2335794866085052,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,292.5440979003906,291.13232421875,1.0,0.2593066990375519,0.6849701404571533,0.6849701404571533,1.0,1.0,-1.0917540788650513,0.4386661350727081,0.6530879735946655,0.1924178749322891,0.0,0.0,0.6306761503219604,55.293434143066406,63.0,-23.19248580932617,-13355.7333984375,176.56468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.76953125,18000.0,0.0,0.0,0.3035833835601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940304040908813,0.6940373778343201,-6.984544597798958e-06,0.0,0.0003080985334236,0.0,0.0,56.08377456665039,0.0,0.0,0.0,0.4417164921760559,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060314029455185,-2402.584228515625,304.14453125,0.7292168140411377,0.1682469695806503,0.1526861041784286,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735689163208008,0.050000000745058,0.049265582114458,293.09295654296875,297.1499938964844,293.1499938964844,0.0400556400418281,-957.4020385742188,304.1416015625,0.579469621181488,0.0855456218123436,0.0608576126396656,293.1104736328125,297.1499938964844,293.1499938964844,0.3517147004604339,-6568.5673828125,304.1432189941406,0.9990000128746032,0.5159071087837219,0.4174855053424835,293.2666931152344,297.1499938964844,293.1499938964844,0.0045026382431387,-1684.689453125,297.0966491699219,0.4735689163208008,0.050000000745058,0.2336947172880172,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,292.5461730957031,291.123291015625,1.0,0.2607563734054565,0.6848875880241394,0.6848875880241394,1.0,1.0,-1.096885323524475,0.440887302160263,0.6559980511665344,0.1934564858675003,0.0,0.0,0.6332308650016785,55.97461318969727,63.0,-24.425193786621094,-13425.3720703125,179.36500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7578125,18000.0,0.0,0.0,0.3039875328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982879042625427,0.6982949376106262,-7.014658422122011e-06,0.0,0.0003085086937062,0.0,0.0,56.768802642822266,0.0,0.0,0.0,0.4433765411376953,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066445112228393,-2413.911865234375,304.1444091796875,0.7284327745437622,0.1688991487026214,0.1533013880252838,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720806181430816,0.050000000745058,0.0492933876812458,293.0912780761719,297.1499938964844,293.1499938964844,0.0410337708890438,-969.8907470703124,304.141357421875,0.5805726647377014,0.0865941867232322,0.0616100057959556,293.11358642578125,297.1499938964844,293.1499938964844,0.3550782203674316,-6620.197265625,304.1383361816406,0.9990000128746032,0.5157956480979919,0.4206334948539734,293.265869140625,297.1499938964844,293.1499938964844,0.0044923722743988,-1681.7158203125,297.07379150390625,0.4720806181430816,0.050000000745058,0.233826607465744,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,292.5500793457031,291.11431884765625,1.0,0.2623710036277771,0.6847434043884277,0.6847434043884277,1.0,1.0,-1.10249662399292,0.4433161914348602,0.6591804623603821,0.194546639919281,0.0,0.0,0.6363840699195862,56.75049591064453,66.0,-24.78526496887207,-13500.9072265625,182.5103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.927734375,18000.0,0.0,0.0,0.3044917285442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038664221763611,0.7038734555244446,-7.056316007947316e-06,0.0,0.0003090203972533,0.0,0.0,57.68810272216797,0.0,0.0,0.0,0.4455747306346893,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078552231192588,-2436.219482421875,304.1442565917969,0.7263690829277039,0.1701754629611969,0.1545167714357376,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083925724029,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430021062493324,-995.013916015625,304.1409606933594,0.5822330713272095,0.0886937230825424,0.063124731183052,293.12261962890625,297.1499938964844,293.1499938964844,0.3628716766834259,-6738.4775390625,304.1292724609375,0.9990000128746032,0.514892041683197,0.4278835952281952,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722482562065,-1675.845703125,297.028076171875,0.4685083925724029,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,292.5625915527344,291.0973205566406,1.0,0.2660161554813385,0.684455156326294,0.684455156326294,1.0,1.0,-1.114922046661377,0.4487339854240417,0.6661880612373352,0.1968852281570434,0.0,0.0,0.6443319916725159,58.55055236816406,69.0,-23.8694076538086,-13666.5439453125,189.72560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.310546875,18000.0,0.0,0.0,0.3058910369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187592387199402,0.7187663912773132,-7.173752237576991e-06,0.0,0.0003104405186604,0.0,0.0,60.227027893066406,0.0,0.0,0.0,0.4515206813812256,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078552231192588,-2436.219482421875,304.1442565917969,0.7263690829277039,0.1701754629611969,0.1545167714357376,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083925724029,0.050000000745058,0.0493582189083099,293.0882568359375,297.1499938964844,293.1499938964844,0.0430021062493324,-995.013916015625,304.1409606933594,0.5822330713272095,0.0886937230825424,0.063124731183052,293.12261962890625,297.1499938964844,293.1499938964844,0.3628716766834259,-6738.4775390625,304.1292724609375,0.9990000128746032,0.514892041683197,0.4278835952281952,293.2644348144531,297.1499938964844,293.1499938964844,0.0044722482562065,-1675.845703125,297.028076171875,0.4685083925724029,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,292.5625915527344,291.0973205566406,1.0,0.2660161554813385,0.684455156326294,0.684455156326294,1.0,1.0,-1.114922046661377,0.4487339854240417,0.6661880612373352,0.1968852281570434,0.0,0.0,0.6443319916725159,58.55055236816406,69.0,-23.8694076538086,-13666.5439453125,189.72560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.310546875,18000.0,0.0,0.0,0.3058910369873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187592387199402,0.7187663912773132,-7.173752237576991e-06,0.0,0.0003104405186604,0.0,0.0,60.227027893066406,0.0,0.0,0.0,0.4515206813812256,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090369075536727,-2457.91357421875,304.1441955566406,0.7237944602966309,0.1714104562997818,0.1557058542966842,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341269016266,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244210660457,-1020.8653564453124,304.1405944824219,0.5834649205207825,0.0909364372491836,0.0646887868642807,293.1353454589844,297.1499938964844,293.1499938964844,0.3718269169330597,-6872.67578125,304.12127685546875,0.9990000128746032,0.5130133628845215,0.4361455738544464,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523412361741,-1669.9488525390625,296.9825134277344,0.4641341269016266,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724975585937,292.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.6841668486595154,0.6841668486595154,1.0,1.0,-1.1286612749099731,0.4547728896141052,0.6738884449005127,0.1993896961212158,0.0,0.0,0.6542906165122986,60.63047409057617,72.0,-21.97283172607422,-13847.3671875,198.03274536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.330078125,18000.0,0.0,0.0,0.3079232573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382923364639282,0.7382996678352356,-7.3359551606699824e-06,0.0,0.0003125029616057,0.0,0.0,63.71259689331055,0.0,0.0,0.0,0.4594413340091705,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090369075536727,-2457.91357421875,304.1441955566406,0.7237944602966309,0.1714104562997818,0.1557058542966842,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641341269016266,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244210660457,-1020.8653564453124,304.1405944824219,0.5834649205207825,0.0909364372491836,0.0646887868642807,293.1353454589844,297.1499938964844,293.1499938964844,0.3718269169330597,-6872.67578125,304.12127685546875,0.9990000128746032,0.5130133628845215,0.4361455738544464,293.2633972167969,297.1499938964844,293.1499938964844,0.0044523412361741,-1669.9488525390625,296.9825134277344,0.4641341269016266,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724975585937,292.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.6841668486595154,0.6841668486595154,1.0,1.0,-1.1286612749099731,0.4547728896141052,0.6738884449005127,0.1993896961212158,0.0,0.0,0.6542906165122986,60.63047409057617,72.0,-21.97283172607422,-13847.3671875,198.03274536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.330078125,18000.0,0.0,0.0,0.3079232573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382923364639282,0.7382996678352356,-7.3359551606699824e-06,0.0,0.0003125029616057,0.0,0.0,63.71259689331055,0.0,0.0,0.0,0.4594413340091705,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102285459637641,-2479.726318359375,304.1441650390625,0.7209906578063965,0.1726911216974258,0.1569113731384277,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984748840332,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.047743733972311,-1055.799072265625,304.13916015625,0.5863350033760071,0.0942245200276374,0.0668349415063858,293.15362548828125,297.1499938964844,293.1499938964844,0.3815608620643616,-7016.8662109375,304.1146850585937,0.9990000128746032,0.509692907333374,0.4450176358222961,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338870793581,-1664.4832763671875,296.9383544921875,0.4591984748840332,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,292.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837800145149231,0.6837800145149231,1.0,1.0,-1.1439005136489868,0.4615477323532104,0.6823528409004211,0.201899915933609,0.0,0.0,0.6661279201507568,62.90705871582031,60.0,-20.894813537597656,-14044.1943359375,207.3864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.669921875,18000.0,0.0,0.0,0.3106806874275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762138843536377,0.7621464133262634,-7.542903404100798e-06,0.0,0.0003153014113195,0.0,0.0,68.19080352783203,0.0,0.0,0.0,0.4692614376544952,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102285459637641,-2479.726318359375,304.1441650390625,0.7209906578063965,0.1726911216974258,0.1569113731384277,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984748840332,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.047743733972311,-1055.799072265625,304.13916015625,0.5863350033760071,0.0942245200276374,0.0668349415063858,293.15362548828125,297.1499938964844,293.1499938964844,0.3815608620643616,-7016.8662109375,304.1146850585937,0.9990000128746032,0.509692907333374,0.4450176358222961,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338870793581,-1664.4832763671875,296.9383544921875,0.4591984748840332,0.050000000745058,0.2348818778991699,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,292.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837800145149231,0.6837800145149231,1.0,1.0,-1.1439005136489868,0.4615477323532104,0.6823528409004211,0.201899915933609,0.0,0.0,0.6661279201507568,62.90705871582031,60.0,-20.894813537597656,-14044.1943359375,207.3864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.669921875,18000.0,0.0,0.0,0.3106806874275207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762138843536377,0.7621464133262634,-7.542903404100798e-06,0.0,0.0003153014113195,0.0,0.0,68.19080352783203,0.0,0.0,0.0,0.4692614376544952,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112739667296409,-2498.548583984375,304.1443786621094,0.7241742014884949,0.1741033643484115,0.1581216752529144,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509271174669265,-1096.85302734375,304.13751220703125,0.5965136289596558,0.0980055406689643,0.0694518536329269,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220553874969,-6979.63525390625,304.1304626464844,0.9990000128746032,0.506827175617218,0.4421654343605041,293.26007080078125,297.1499938964844,293.1499938964844,0.0044062314555048,-1654.6806640625,296.9049987792969,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,292.6139221191406,291.0712280273437,1.0,0.2733209729194641,0.6833931803703308,0.6833931803703308,1.0,1.0,-1.1448954343795776,0.461909681558609,0.682985782623291,0.2019127160310745,0.0,0.0,0.6774712204933167,62.24222946166992,48.0,8.583720207214355,-14136.474609375,206.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.73046875,18000.0,0.0,0.0,0.3140344023704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886313199996948,0.7886391282081604,-7.78923185862368e-06,0.0,0.0003187049878761,0.0,0.0,73.49906158447266,0.0,0.0,0.0,0.4802969396114349,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112739667296409,-2498.548583984375,304.1443786621094,0.7241742014884949,0.1741033643484115,0.1581216752529144,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509271174669265,-1096.85302734375,304.13751220703125,0.5965136289596558,0.0980055406689643,0.0694518536329269,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220553874969,-6979.63525390625,304.1304626464844,0.9990000128746032,0.506827175617218,0.4421654343605041,293.26007080078125,297.1499938964844,293.1499938964844,0.0044062314555048,-1654.6806640625,296.9049987792969,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,292.6139221191406,291.0712280273437,1.0,0.2733209729194641,0.6833931803703308,0.6833931803703308,1.0,1.0,-1.1448954343795776,0.461909681558609,0.682985782623291,0.2019127160310745,0.0,0.0,0.6774712204933167,62.24222946166992,48.0,8.583720207214355,-14136.474609375,206.41835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.73046875,18000.0,0.0,0.0,0.3140344023704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886313199996948,0.7886391282081604,-7.78923185862368e-06,0.0,0.0003187049878761,0.0,0.0,73.49906158447266,0.0,0.0,0.0,0.4802969396114349,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116555407643318,-2505.130615234375,304.14471435546875,0.7277979850769043,0.1748539805412292,0.1587347835302353,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637851119041443,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522503405809402,-1113.8585205078125,304.13739013671875,0.6029570698738098,0.0995816215872764,0.070618063211441,293.166259765625,297.1499938964844,293.1499938964844,0.3739936649799347,-6893.06201171875,304.14410400390625,0.9990000128746032,0.506773829460144,0.436774879693985,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867831118404,-1646.8272705078125,296.8981628417969,0.4637851119041443,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,292.6053161621094,291.08856201171875,1.0,0.2710493505001068,0.6831997036933899,0.6831997036933899,1.0,1.0,-1.1402188539505005,0.4597714245319366,0.6804474592208862,0.2009786516427993,0.0,0.0,0.6803001761436462,60.91669464111328,48.0,29.784082412719727,-14131.9638671875,202.3116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.19921875,18000.0,0.0,0.0,0.3157337009906769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983867526054382,0.7983946800231934,-7.894886039139237e-06,0.0,0.0003204295644536,0.0,0.0,75.62190246582031,0.0,0.0,0.0,0.4844535887241363,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119871288537979,-2510.71484375,304.14508056640625,0.732576847076416,0.1756317019462585,0.1593550592660904,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677994549274444,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.053244411945343,-1126.55322265625,304.13787841796875,0.6095892786979675,0.1007754877209663,0.071541279554367,293.15948486328125,297.1499938964844,293.1499938964844,0.3660979270935058,-6771.1171875,304.1595153808594,0.9990000128746032,0.5078904032707214,0.4292682707309723,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649724684655,-1637.7884521484375,296.8953552246094,0.4677994549274444,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,292.5863952636719,291.1112976074219,1.0,0.2678237855434418,0.6830362677574158,0.6830362677574158,1.0,1.0,-1.1325911283493042,0.4563221931457519,0.6762689352035522,0.1995144486427307,0.0,0.0,0.6810742020606995,59.083274841308594,51.0,47.82570266723633,-14093.990234375,196.310287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.826171875,18000.0,0.0,0.0,0.317321628332138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804118812084198,0.8041267991065979,-7.96731637819903e-06,0.0,0.0003220411308575,0.0,0.0,76.96110534667969,0.0,0.0,0.0,0.4869673252105713,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127660498023033,-2524.072998046875,304.1453857421875,0.7388430833816528,0.177220270037651,0.1607020944356918,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544050224125385,-1141.1953125,304.1399841308594,0.6169300675392151,0.1022248342633247,0.0726865157485008,293.136962890625,297.1499938964844,293.1499938964844,0.3566740751266479,-6628.1123046875,304.1715087890625,0.9990000128746032,0.5122083425521851,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274709023535,-1622.1259765625,296.8907775878906,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,292.5434875488281,291.15069580078125,1.0,0.2649018764495849,0.682709276676178,0.682709276676178,1.0,1.0,-1.1253280639648438,0.4531713128089905,0.672156810760498,0.197537288069725,0.0,0.0,0.67826247215271,57.13468551635742,54.0,47.05733871459961,-14051.4111328125,190.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.319988489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036742210388184,0.8036822080612183,-7.996796739462297e-06,0.0,0.0003247476415708,0.0,0.0,77.11244201660156,0.0,0.0,0.0,0.4870284795761108,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127660498023033,-2524.072998046875,304.1453857421875,0.7388430833816528,0.177220270037651,0.1607020944356918,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544050224125385,-1141.1953125,304.1399841308594,0.6169300675392151,0.1022248342633247,0.0726865157485008,293.136962890625,297.1499938964844,293.1499938964844,0.3566740751266479,-6628.1123046875,304.1715087890625,0.9990000128746032,0.5122083425521851,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274709023535,-1622.1259765625,296.8907775878906,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,292.5434875488281,291.15069580078125,1.0,0.2649018764495849,0.682709276676178,0.682709276676178,1.0,1.0,-1.1253280639648438,0.4531713128089905,0.672156810760498,0.197537288069725,0.0,0.0,0.67826247215271,57.13468551635742,54.0,47.05733871459961,-14051.4111328125,190.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.319988489151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036742210388184,0.8036822080612183,-7.996796739462297e-06,0.0,0.0003247476415708,0.0,0.0,77.11244201660156,0.0,0.0,0.0,0.4870284795761108,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138609945774078,-2543.583740234375,304.14508056640625,0.7428004145622253,0.17885223031044,0.162126749753952,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555763728916645,-1156.362548828125,304.1413269042969,0.62142413854599,0.1039841398596763,0.0737272799015045,293.11785888671875,297.1499938964844,293.1499938964844,0.352433830499649,-6566.11328125,304.17120361328125,0.9990000128746032,0.5164334177970886,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008471839129,-1611.8988037109375,296.8738708496094,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7789306640625,292.51495361328125,291.1639099121094,1.0,0.263807475566864,0.6796035766601562,0.6796035766601562,1.0,1.0,-1.1239142417907717,0.4522318243980407,0.6716824173927307,0.1956935673952102,0.0,0.0,0.6752709150314331,56.31861114501953,57.0,23.39867210388184,-14041.7197265625,188.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.322010189294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976605892181396,0.7976685762405396,-7.947681297082454e-06,0.0,0.0003267994034104,0.0,0.0,75.90127563476562,0.0,0.0,0.0,0.4846009910106659,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138609945774078,-2543.583740234375,304.14508056640625,0.7428004145622253,0.17885223031044,0.162126749753952,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555763728916645,-1156.362548828125,304.1413269042969,0.62142413854599,0.1039841398596763,0.0737272799015045,293.11785888671875,297.1499938964844,293.1499938964844,0.352433830499649,-6566.11328125,304.17120361328125,0.9990000128746032,0.5164334177970886,0.4176823198795318,293.25006103515625,297.1499938964844,293.1499938964844,0.0043008471839129,-1611.8988037109375,296.8738708496094,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7789306640625,292.51495361328125,291.1639099121094,1.0,0.263807475566864,0.6796035766601562,0.6796035766601562,1.0,1.0,-1.1239142417907717,0.4522318243980407,0.6716824173927307,0.1956935673952102,0.0,0.0,0.6752709150314331,56.31861114501953,57.0,23.39867210388184,-14041.7197265625,188.27273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393371582031,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.322010189294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976605892181396,0.7976685762405396,-7.947681297082454e-06,0.0,0.0003267994034104,0.0,0.0,75.90127563476562,0.0,0.0,0.0,0.4846009910106659,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148561984300613,-2560.96728515625,304.14508056640625,0.7451054453849792,0.1805194020271301,0.1636134684085846,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574356168508529,-1180.639892578125,304.14111328125,0.6261098980903625,0.1065877005457878,0.0754514187574386,293.10699462890625,297.1499938964844,293.1499938964844,0.3508219122886657,-6544.05419921875,304.1667785644531,0.9990000128746032,0.519464910030365,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042781364172697,-1602.1201171875,296.866455078125,0.4736142754554748,0.050000000745058,0.2336899042129516,291.19171142578125,291.1499938964844,256.8672180175781,255.7640686035156,278.9109802246094,292.49969482421875,291.1959228515625,1.0,0.2641936540603637,0.6627748608589172,0.6627748608589172,1.0,1.0,-1.1273939609527588,0.4490993916988373,0.6782945394515991,0.1899371445178985,0.0,0.0,0.6682954430580139,56.26618194580078,60.0,43.210697174072266,-14005.013671875,189.26144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.392578125,18000.0,0.0,0.0,0.3233492374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876377701759338,0.7876456379890442,-7.866938176448457e-06,0.0,0.0003281583776697,0.0,0.0,73.91644287109375,0.0,0.0,0.0,0.4803652167320251,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148561984300613,-2560.96728515625,304.14508056640625,0.7451054453849792,0.1805194020271301,0.1636134684085846,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574356168508529,-1180.639892578125,304.14111328125,0.6261098980903625,0.1065877005457878,0.0754514187574386,293.10699462890625,297.1499938964844,293.1499938964844,0.3508219122886657,-6544.05419921875,304.1667785644531,0.9990000128746032,0.519464910030365,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042781364172697,-1602.1201171875,296.866455078125,0.4736142754554748,0.050000000745058,0.2336899042129516,291.19171142578125,291.1499938964844,256.8672180175781,255.7640686035156,278.9109802246094,292.49969482421875,291.1959228515625,1.0,0.2641936540603637,0.6627748608589172,0.6627748608589172,1.0,1.0,-1.1273939609527588,0.4490993916988373,0.6782945394515991,0.1899371445178985,0.0,0.0,0.6682954430580139,56.26618194580078,60.0,43.210697174072266,-14005.013671875,189.26144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.392578125,18000.0,0.0,0.0,0.3233492374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876377701759338,0.7876456379890442,-7.866938176448457e-06,0.0,0.0003281583776697,0.0,0.0,73.91644287109375,0.0,0.0,0.0,0.4803652167320251,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.115979827940464,-2580.820556640625,304.14483642578125,0.7459691166877747,0.182195708155632,0.1651357859373092,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817081630229,-1209.0660400390625,304.1404724121094,0.6299920082092285,0.1093644648790359,0.0773892700672149,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498739719391,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214271545410156,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569646611809,-1593.5185546875,296.8562927246094,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99627685546875,292.49688720703125,291.2135314941406,1.0,0.2657563686370849,0.6519899964332581,0.6519899964332581,1.0,1.0,-1.1345012187957764,0.4490551948547363,0.68544602394104,0.1860236972570419,0.0,0.0,0.6580461263656616,56.84442901611328,63.0,22.28877258300781,-13969.9560546875,192.6098480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.587890625,18000.0,0.0,0.0,0.3239240348339081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663912177085876,0.7663989067077637,-7.684800948482007e-06,0.0,0.0003287417057435,0.0,0.0,69.73799133300781,0.0,0.0,0.0,0.4716866016387939,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.115979827940464,-2580.820556640625,304.14483642578125,0.7459691166877747,0.182195708155632,0.1651357859373092,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817081630229,-1209.0660400390625,304.1404724121094,0.6299920082092285,0.1093644648790359,0.0773892700672149,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498739719391,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214271545410156,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569646611809,-1593.5185546875,296.8562927246094,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.99627685546875,292.49688720703125,291.2135314941406,1.0,0.2657563686370849,0.6519899964332581,0.6519899964332581,1.0,1.0,-1.1345012187957764,0.4490551948547363,0.68544602394104,0.1860236972570419,0.0,0.0,0.6580461263656616,56.84442901611328,63.0,22.28877258300781,-13969.9560546875,192.6098480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576599121094,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.587890625,18000.0,0.0,0.0,0.3239240348339081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663912177085876,0.7663989067077637,-7.684800948482007e-06,0.0,0.0003287417057435,0.0,0.0,69.73799133300781,0.0,0.0,0.0,0.4716866016387939,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166651546955108,-2593.146728515625,304.14453125,0.745945394039154,0.1830337196588516,0.1659044921398162,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715547263622284,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607440583407878,-1224.69580078125,304.1401062011719,0.6315682530403137,0.110768437385559,0.0783806666731834,293.10272216796875,297.1499938964844,293.1499938964844,0.354016900062561,-6596.4189453125,304.15386962890625,0.9990000128746032,0.5220317840576172,0.4217271208763122,293.2401428222656,297.1499938964844,293.1499938964844,0.0042497534304857,-1591.1005859375,296.8448486328125,0.4715547263622284,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.026123046875,292.4994201660156,291.21099853515625,1.0,0.2668991982936859,0.6480673551559448,0.6480673551559448,1.0,1.0,-1.1391311883926392,0.4499178230762481,0.6892133355140686,0.1846141666173935,0.0,0.0,0.6540162563323975,57.33293533325195,63.0,6.422403812408447,-13968.23046875,195.02493286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.90625,18000.0,0.0,0.0,0.3239533007144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563062310218811,0.7563138604164124,-7.589359938720008e-06,0.0,0.0003287714207544,0.0,0.0,67.74409484863281,0.0,0.0,0.0,0.4675212502479553,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174042001366615,-2606.498046875,304.1441650390625,0.7456666827201843,0.1838702857494354,0.1666763871908188,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619401037693023,-1240.9053955078125,304.1397399902344,0.6329229474067688,0.1121759936213493,0.0793789997696876,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313518047333,-6635.68603515625,304.1485900878906,0.9990000128746032,0.5223945379257202,0.4241896271705627,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441608384251,-1589.540771484375,296.830810546875,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496520996094,292.5042419433594,291.2038269042969,1.0,0.2682462930679321,0.6448400020599365,0.6448400020599365,1.0,1.0,-1.144362449645996,0.4512517750263214,0.6931105852127075,0.1835137903690338,0.0,0.0,0.6509245038032532,57.93685531616211,66.0,-7.648744106292725,-13979.828125,197.873764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.63671875,18000.0,0.0,0.0,0.3238570690155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478535175323486,0.7478610277175903,-7.505985649913782e-06,0.0,0.0003286737482994,0.0,0.0,66.07636260986328,0.0,0.0,0.0,0.4640039801597595,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189806386828422,-2635.029541015625,304.1434936523437,0.7444795966148376,0.1855346858501434,0.1682242304086685,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643868744373321,-1274.3931884765625,304.1390686035156,0.6350557804107666,0.114992156624794,0.0813869833946228,293.1095886230469,297.1499938964844,293.1499938964844,0.3631305694580078,-6737.1240234375,304.1380920410156,0.9990000128746032,0.5224202275276184,0.4302931725978851,293.2345886230469,297.1499938964844,293.1499938964844,0.0042363349348306,-1588.1075439453125,296.7981872558594,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,292.5199584960937,291.1814270019531,1.0,0.2714584469795227,0.6399272084236145,0.6399272084236145,1.0,1.0,-1.1563342809677124,0.4550479054450989,0.7012863755226135,0.1821367144584655,0.0,0.0,0.6477353572845459,59.44627380371094,69.0,-26.782947540283203,-14041.1123046875,204.72381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.546875,18000.0,0.0,0.0,0.3234607279300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370250225067139,0.737032413482666,-7.390912287519313e-06,0.0,0.0003282715042587,0.0,0.0,63.92033004760742,0.0,0.0,0.0,0.4594367742538452,4.0,0.0,1.0
