time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189806386828422,-2635.029541015625,304.1434936523437,0.7444795966148376,0.1855346858501434,0.1682242304086685,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643868744373321,-1274.3931884765625,304.1390686035156,0.6350557804107666,0.114992156624794,0.0813869833946228,293.1095886230469,297.1499938964844,293.1499938964844,0.3631305694580078,-6737.1240234375,304.1380920410156,0.9990000128746032,0.5224202275276184,0.4302931725978851,293.2345886230469,297.1499938964844,293.1499938964844,0.0042363349348306,-1588.1075439453125,296.7981872558594,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,292.5199584960937,291.1814270019531,1.0,0.2714584469795227,0.6399272084236145,0.6399272084236145,1.0,1.0,-1.1563342809677124,0.4550479054450989,0.7012863755226135,0.1821367144584655,0.0,0.0,0.6477353572845459,59.44627380371094,69.0,-26.782947540283203,-14041.1123046875,204.72381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.546875,18000.0,0.0,0.0,0.3234607279300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370250225067139,0.737032413482666,-7.390912287519313e-06,0.0,0.0003282715042587,0.0,0.0,63.92033004760742,0.0,0.0,0.0,0.4594367742538452,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206095591187477,-2664.45654296875,304.1429443359375,0.7426534295082092,0.1871810555458068,0.1697693318128585,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668884292244911,-1309.00537109375,304.1385498046875,0.6366402506828308,0.1179260164499282,0.083433486521244,293.119384765625,297.1499938964844,293.1499938964844,0.3713140487670898,-6860.94189453125,304.1284484863281,0.9990000128746032,0.521472156047821,0.4376473724842071,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311693541705,-1587.8529052734375,296.7637023925781,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,292.542724609375,291.15545654296875,1.0,0.2752291858196258,0.636498749256134,0.636498749256134,1.0,1.0,-1.1699352264404297,0.4599923491477966,0.7099428772926331,0.1817814111709594,0.0,0.0,0.6483768224716187,61.29473876953125,72.0,-34.29336166381836,-14145.7353515625,212.9145355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.279296875,18000.0,0.0,0.0,0.3230825364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346751093864441,0.7346824407577515,-7.351306521741208e-06,0.0,0.0003278877120465,0.0,0.0,63.360469818115234,0.0,0.0,0.0,0.4583324193954468,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206095591187477,-2664.45654296875,304.1429443359375,0.7426534295082092,0.1871810555458068,0.1697693318128585,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668884292244911,-1309.00537109375,304.1385498046875,0.6366402506828308,0.1179260164499282,0.083433486521244,293.119384765625,297.1499938964844,293.1499938964844,0.3713140487670898,-6860.94189453125,304.1284484863281,0.9990000128746032,0.521472156047821,0.4376473724842071,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311693541705,-1587.8529052734375,296.7637023925781,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,292.542724609375,291.15545654296875,1.0,0.2752291858196258,0.636498749256134,0.636498749256134,1.0,1.0,-1.1699352264404297,0.4599923491477966,0.7099428772926331,0.1817814111709594,0.0,0.0,0.6483768224716187,61.29473876953125,72.0,-34.29336166381836,-14145.7353515625,212.9145355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.279296875,18000.0,0.0,0.0,0.3230825364589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346751093864441,0.7346824407577515,-7.351306521741208e-06,0.0,0.0003278877120465,0.0,0.0,63.360469818115234,0.0,0.0,0.0,0.4583324193954468,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222346797585487,-2693.696533203125,304.1426086425781,0.7404481768608093,0.1888034641742706,0.1713020801544189,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699095502495765,-1351.2435302734375,304.1372985839844,0.6389538645744324,0.1217066496610641,0.0859661549329757,293.1351013183594,297.1499938964844,293.1499938964844,0.3805158734321594,-6998.2802734375,304.120361328125,0.9990000128746032,0.5190705060958862,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272857390344,-1588.016845703125,296.7300720214844,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,292.5719909667969,291.13018798828125,1.0,0.279436320066452,0.6341468095779419,0.6341468095779419,1.0,1.0,-1.1851389408111572,0.4659178555011749,0.7192210555076599,0.1824949383735656,0.0,0.0,0.6524102687835693,63.39629364013672,60.0,-34.98368835449219,-14284.34765625,222.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.98828125,18000.0,0.0,0.0,0.32304447889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400995492935181,0.7401068806648254,-7.382858257187763e-06,0.0,0.0003278490621596,0.0,0.0,64.25504302978516,0.0,0.0,0.0,0.4604310393333435,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222346797585487,-2693.696533203125,304.1426086425781,0.7404481768608093,0.1888034641742706,0.1713020801544189,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699095502495765,-1351.2435302734375,304.1372985839844,0.6389538645744324,0.1217066496610641,0.0859661549329757,293.1351013183594,297.1499938964844,293.1499938964844,0.3805158734321594,-6998.2802734375,304.120361328125,0.9990000128746032,0.5190705060958862,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272857390344,-1588.016845703125,296.7300720214844,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,292.5719909667969,291.13018798828125,1.0,0.279436320066452,0.6341468095779419,0.6341468095779419,1.0,1.0,-1.1851389408111572,0.4659178555011749,0.7192210555076599,0.1824949383735656,0.0,0.0,0.6524102687835693,63.39629364013672,60.0,-34.98368835449219,-14284.34765625,222.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.98828125,18000.0,0.0,0.0,0.32304447889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400995492935181,0.7401068806648254,-7.382858257187763e-06,0.0,0.0003278490621596,0.0,0.0,64.25504302978516,0.0,0.0,0.0,0.4604310393333435,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077919602394,-2718.0419921875,304.1427917480469,0.74416583776474,0.1904542595148086,0.1727405190467834,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731570795178413,-1396.931884765625,304.1361694335937,0.6473424434661865,0.1258100271224975,0.0888252854347229,293.146728515625,297.1499938964844,293.1499938964844,0.3781799376010895,-6957.5546875,304.1347351074219,0.9990000128746032,0.51705402135849,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137871496379,-1583.6873779296875,296.70672607421875,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,292.5911560058594,291.124267578125,1.0,0.2780399918556213,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186035394668579,0.4660356938838959,0.7199996113777161,0.1814258247613906,0.0,0.0,0.6571292281150818,62.5898551940918,48.0,-6.715126991271973,-14335.537109375,221.0125427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.892578125,18000.0,0.0,0.0,0.3234340250492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506781220436096,0.7506856322288513,-7.470460786862532e-06,0.0,0.0003282444376964,0.0,0.0,66.19962310791016,0.0,0.0,0.0,0.4646645188331604,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077919602394,-2718.0419921875,304.1427917480469,0.74416583776474,0.1904542595148086,0.1727405190467834,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731570795178413,-1396.931884765625,304.1361694335937,0.6473424434661865,0.1258100271224975,0.0888252854347229,293.146728515625,297.1499938964844,293.1499938964844,0.3781799376010895,-6957.5546875,304.1347351074219,0.9990000128746032,0.51705402135849,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137871496379,-1583.6873779296875,296.70672607421875,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,292.5911560058594,291.124267578125,1.0,0.2780399918556213,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.186035394668579,0.4660356938838959,0.7199996113777161,0.1814258247613906,0.0,0.0,0.6571292281150818,62.5898551940918,48.0,-6.715126991271973,-14335.537109375,221.0125427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0905456542969,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.892578125,18000.0,0.0,0.0,0.3234340250492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506781220436096,0.7506856322288513,-7.470460786862532e-06,0.0,0.0003282444376964,0.0,0.0,66.19962310791016,0.0,0.0,0.0,0.4646645188331604,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241285130381584,-2727.002685546875,304.1431579589844,0.7481359243392944,0.1912986785173416,0.1734430193901062,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744895040988922,-1415.6241455078125,304.1362609863281,0.6531275510787964,0.1275087594985962,0.0900843292474746,293.1451416015625,297.1499938964844,293.1499938964844,0.3726213276386261,-6870.92626953125,304.14764404296875,0.9990000128746032,0.5174026489257812,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042016124352812,-1578.7354736328125,296.7041015625,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,292.5863647460937,291.13531494140625,1.0,0.2757060825824737,0.6325172781944275,0.6325172781944275,1.0,1.0,-1.181315779685974,0.4638910293579101,0.717424750328064,0.1799456477165222,0.0,0.0,0.6573432683944702,61.20384979248047,48.0,12.89012622833252,-14313.66796875,216.59771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.69921875,18000.0,0.0,0.0,0.3236564099788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536349296569824,0.7536424398422241,-7.505342637159629e-06,0.0,0.0003284701087977,0.0,0.0,66.82044219970703,0.0,0.0,0.0,0.4659009277820587,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245891228318214,-2734.810791015625,304.1435852050781,0.753374457359314,0.1921562403440475,0.1741395145654678,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.07550048828125,-1429.726318359375,304.1369323730469,0.6595240831375122,0.1288014948368072,0.0910839959979057,293.13775634765625,297.1499938964844,293.1499938964844,0.3647626638412475,-6749.87109375,304.1623840332031,0.9990000128746032,0.5189085602760315,0.4291607737541199,293.2209777832031,297.1499938964844,293.1499938964844,0.0041871541179716,-1572.673095703125,296.7049560546875,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,292.5713195800781,291.1510925292969,1.0,0.2724316418170929,0.631934404373169,0.631934404373169,1.0,1.0,-1.1736544370651243,0.4604561924934387,0.7131983041763306,0.1778602600097656,0.0,0.0,0.6560310125350952,59.31739044189453,51.0,29.32929229736328,-14259.2548828125,210.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5546875,18000.0,0.0,0.0,0.3237993419170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753591775894165,0.7535992860794067,-7.516900495829759e-06,0.0,0.0003286151622887,0.0,0.0,66.89378356933594,0.0,0.0,0.0,0.4659480452537536,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038695573806,-2752.178955078125,304.1440124511719,0.76032555103302,0.1938653737306594,0.1756034791469574,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767206996679306,-1446.586181640625,304.1392517089844,0.6671776175498962,0.1303942799568176,0.0923324823379516,293.11431884765625,297.1499938964844,293.1499938964844,0.3554631471633911,-6609.28369140625,304.1732177734375,0.9990000128746032,0.5239683389663696,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041636256501078,-1562.7220458984375,296.70672607421875,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,292.5359802246094,291.1767272949219,1.0,0.2694323062896728,0.6303192973136902,0.6303192973136902,1.0,1.0,-1.1662983894348145,0.4568124115467071,0.7094859480857849,0.1750658750534057,0.0,0.0,0.6505115032196045,57.29645919799805,54.0,28.62817573547364,-14174.8251953125,203.7577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.255859375,18000.0,0.0,0.0,0.3237147927284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449909448623657,0.7449984550476074,-7.461631867045071e-06,0.0,0.0003285293641965,0.0,0.0,65.40826416015625,0.0,0.0,0.0,0.4626017808914184,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038695573806,-2752.178955078125,304.1440124511719,0.76032555103302,0.1938653737306594,0.1756034791469574,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767206996679306,-1446.586181640625,304.1392517089844,0.6671776175498962,0.1303942799568176,0.0923324823379516,293.11431884765625,297.1499938964844,293.1499938964844,0.3554631471633911,-6609.28369140625,304.1732177734375,0.9990000128746032,0.5239683389663696,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041636256501078,-1562.7220458984375,296.70672607421875,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,292.5359802246094,291.1767272949219,1.0,0.2694323062896728,0.6303192973136902,0.6303192973136902,1.0,1.0,-1.1662983894348145,0.4568124115467071,0.7094859480857849,0.1750658750534057,0.0,0.0,0.6505115032196045,57.29645919799805,54.0,28.62817573547364,-14174.8251953125,203.7577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.255859375,18000.0,0.0,0.0,0.3237147927284241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449909448623657,0.7449984550476074,-7.461631867045071e-06,0.0,0.0003285293641965,0.0,0.0,65.40826416015625,0.0,0.0,0.0,0.4626017808914184,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269003003835678,-2774.923583984375,304.1438293457031,0.7647412419319153,0.1955761462450027,0.1771046370267868,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781683027744293,-1467.10791015625,304.1403503417969,0.6726412177085876,0.1326148509979248,0.0936605185270309,293.0959167480469,297.1499938964844,293.1499938964844,0.3512398600578308,-6547.88232421875,304.1723327636719,0.9990000128746032,0.5286179780960083,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496674530208,-1557.5479736328125,296.6968078613281,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,292.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.6288692951202393,0.6288692951202393,1.0,1.0,-1.1649442911148071,0.4557328224182129,0.709211528301239,0.1737190634012222,0.0,0.0,0.6461036801338196,56.42591094970703,57.0,7.983439922332764,-14130.3603515625,201.5879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.060546875,18000.0,0.0,0.0,0.3232234418392181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345879673957825,0.7345952987670898,-7.369476406893227e-06,0.0,0.0003280306991655,0.0,0.0,63.47052383422852,0.0,0.0,0.0,0.4583897590637207,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269003003835678,-2774.923583984375,304.1438293457031,0.7647412419319153,0.1955761462450027,0.1771046370267868,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781683027744293,-1467.10791015625,304.1403503417969,0.6726412177085876,0.1326148509979248,0.0936605185270309,293.0959167480469,297.1499938964844,293.1499938964844,0.3512398600578308,-6547.88232421875,304.1723327636719,0.9990000128746032,0.5286179780960083,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496674530208,-1557.5479736328125,296.6968078613281,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,292.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.6288692951202393,0.6288692951202393,1.0,1.0,-1.1649442911148071,0.4557328224182129,0.709211528301239,0.1737190634012222,0.0,0.0,0.6461036801338196,56.42591094970703,57.0,7.983439922332764,-14130.3603515625,201.5879669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.060546875,18000.0,0.0,0.0,0.3232234418392181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345879673957825,0.7345952987670898,-7.369476406893227e-06,0.0,0.0003280306991655,0.0,0.0,63.47052383422852,0.0,0.0,0.0,0.4583897590637207,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283679157495498,-2800.851318359375,304.1434326171875,0.7672667503356934,0.1972928494215011,0.1786386966705322,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802772343158721,-1497.4273681640625,304.1400451660156,0.6776607036590576,0.1353701204061508,0.0955311730504036,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644202232361,-6540.96875,304.1659240722656,0.9990000128746032,0.5321909785270691,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.004142134450376,-1555.3978271484375,296.6812744140625,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,292.507568359375,291.1695861816406,1.0,0.2686406373977661,0.6277217864990234,0.6277217864990234,1.0,1.0,-1.1683658361434937,0.456745445728302,0.7116203904151917,0.1736659109592437,0.0,0.0,0.6437767148017883,56.349308013916016,60.0,-9.661310195922852,-14134.927734375,202.5580902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8046875,18000.0,0.0,0.0,0.3225323557853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274960279464722,0.7275032997131348,-7.298763648577733e-06,0.0,0.0003273293259553,0.0,0.0,62.1174201965332,0.0,0.0,0.0,0.4554517269134521,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283679157495498,-2800.851318359375,304.1434326171875,0.7672667503356934,0.1972928494215011,0.1786386966705322,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802772343158721,-1497.4273681640625,304.1400451660156,0.6776607036590576,0.1353701204061508,0.0955311730504036,293.0851135253906,297.1499938964844,293.1499938964844,0.3505644202232361,-6540.96875,304.1659240722656,0.9990000128746032,0.5321909785270691,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.004142134450376,-1555.3978271484375,296.6812744140625,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,292.507568359375,291.1695861816406,1.0,0.2686406373977661,0.6277217864990234,0.6277217864990234,1.0,1.0,-1.1683658361434937,0.456745445728302,0.7116203904151917,0.1736659109592437,0.0,0.0,0.6437767148017883,56.349308013916016,60.0,-9.661310195922852,-14134.927734375,202.5580902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8046875,18000.0,0.0,0.0,0.3225323557853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274960279464722,0.7275032997131348,-7.298763648577733e-06,0.0,0.0003273293259553,0.0,0.0,62.1174201965332,0.0,0.0,0.0,0.4554517269134521,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299411803483963,-2828.681884765625,304.1430053710937,0.768180251121521,0.1990028321743011,0.1801923960447311,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825514867901802,-1530.348876953125,304.1395874023437,0.6813804507255554,0.1381922215223312,0.0975119173526763,293.08056640625,297.1499938964844,293.1499938964844,0.3528071641921997,-6578.1142578125,304.1568298339844,0.9990000128746032,0.5347669124603271,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391369886696,-1555.28564453125,296.6626892089844,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,292.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268967390060425,0.6268967390060425,1.0,1.0,-1.1752941608428955,0.4593360722064972,0.7159581184387207,0.1746280938386917,0.0,0.0,0.6441614627838135,56.91647338867188,63.0,-20.632701873779297,-14183.51171875,205.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.982421875,18000.0,0.0,0.0,0.3218991160392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257154583930969,0.7257227301597595,-7.271105005202116e-06,0.0,0.000326686684275,0.0,0.0,61.71522903442383,0.0,0.0,0.0,0.4546427428722381,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299411803483963,-2828.681884765625,304.1430053710937,0.768180251121521,0.1990028321743011,0.1801923960447311,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825514867901802,-1530.348876953125,304.1395874023437,0.6813804507255554,0.1381922215223312,0.0975119173526763,293.08056640625,297.1499938964844,293.1499938964844,0.3528071641921997,-6578.1142578125,304.1568298339844,0.9990000128746032,0.5347669124603271,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041391369886696,-1555.28564453125,296.6626892089844,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,292.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268967390060425,0.6268967390060425,1.0,1.0,-1.1752941608428955,0.4593360722064972,0.7159581184387207,0.1746280938386917,0.0,0.0,0.6441614627838135,56.91647338867188,63.0,-20.632701873779297,-14183.51171875,205.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.982421875,18000.0,0.0,0.0,0.3218991160392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257154583930969,0.7257227301597595,-7.271105005202116e-06,0.0,0.000326686684275,0.0,0.0,61.71522903442383,0.0,0.0,0.0,0.4546427428722381,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307468563318252,-2842.918701171875,304.142822265625,0.7681262493133545,0.1998500674962997,0.1809707432985305,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458852291107,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837036371231079,-1547.085205078125,304.1393737792969,0.6827505230903625,0.1395990550518036,0.0985083654522895,293.08038330078125,297.1499938964844,293.1499938964844,0.3548379838466644,-6610.193359375,304.15191650390625,0.9990000128746032,0.5356857776641846,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041388040408492,-1555.71875,296.6529846191406,0.4721458852291107,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,292.5184631347656,291.1435241699219,1.0,0.2712964713573456,0.6265871524810791,0.6265871524810791,1.0,1.0,-1.179815649986267,0.4611134231090545,0.7187022566795349,0.1754125207662582,0.0,0.0,0.6454024314880371,57.4029541015625,63.0,-23.72072410583496,-14222.2978515625,208.4598846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.146484375,18000.0,0.0,0.0,0.3216848373413086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270514369010925,0.7270587086677551,-7.276369160535978e-06,0.0,0.00032646919135,0.0,0.0,61.91479110717773,0.0,0.0,0.0,0.4551399648189544,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315568685531616,-2857.212646484375,304.14263916015625,0.7677831649780273,0.200689747929573,0.1817470341920852,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.08485709130764,-1563.868408203125,304.13922119140625,0.6838304400444031,0.1409987658262252,0.0995038449764251,293.0814208984375,297.1499938964844,293.1499938964844,0.3573861420154571,-6649.8408203125,304.1469421386719,0.9990000128746032,0.5363626480102539,0.4228617548942566,293.2012939453125,297.1499938964844,293.1499938964844,0.0041390461847186,-1556.376220703125,296.6432189941406,0.4710041284561157,0.050000000745058,0.2339190542697906,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,292.5265808105469,291.1337890625,1.0,0.2726282179355621,0.6263378858566284,0.6263378858566284,1.0,1.0,-1.1849288940429688,0.4631622731685638,0.7217665314674377,0.1763707250356674,0.0,0.0,0.6473270058631897,58.00669479370117,66.0,-25.55842399597168,-14269.4423828125,211.3941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.005859375,18000.0,0.0,0.0,0.3215793669223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298830151557922,0.7298902869224548,-7.294830993487267e-06,0.0,0.0003263621765654,0.0,0.0,62.387454986572266,0.0,0.0,0.0,0.4562484920024872,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725120544433,-2885.651611328125,304.14239501953125,0.7663804292678833,0.2023413181304931,0.1832869052886963,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871534347534179,-1597.3388671875,304.13897705078125,0.6852441430091858,0.1437684893608093,0.1014842987060546,293.0868225097656,297.1499938964844,293.1499938964844,0.363794207572937,-6748.01171875,304.1372985839844,0.9990000128746032,0.5370149612426758,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041407831013202,-1558.1375732421875,296.62408447265625,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,292.54803466796875,291.1145324707031,1.0,0.2758062481880188,0.6259984970092773,0.6259984970092773,1.0,1.0,-1.1966290473937988,0.4679424166679382,0.7286866307258606,0.1787326037883758,0.0,0.0,0.6531071066856384,59.51762771606445,69.0,-26.556182861328125,-14384.828125,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795254945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398640513420105,0.7398713827133179,-7.37096570446738e-06,0.0,0.0003265812702011,0.0,0.0,64.14546966552734,0.0,0.0,0.0,0.4602502882480621,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725120544433,-2885.651611328125,304.14239501953125,0.7663804292678833,0.2023413181304931,0.1832869052886963,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871534347534179,-1597.3388671875,304.13897705078125,0.6852441430091858,0.1437684893608093,0.1014842987060546,293.0868225097656,297.1499938964844,293.1499938964844,0.363794207572937,-6748.01171875,304.1372985839844,0.9990000128746032,0.5370149612426758,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041407831013202,-1558.1375732421875,296.62408447265625,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,292.54803466796875,291.1145324707031,1.0,0.2758062481880188,0.6259984970092773,0.6259984970092773,1.0,1.0,-1.1966290473937988,0.4679424166679382,0.7286866307258606,0.1787326037883758,0.0,0.0,0.6531071066856384,59.51762771606445,69.0,-26.556182861328125,-14384.828125,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.321795254945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398640513420105,0.7398713827133179,-7.37096570446738e-06,0.0,0.0003265812702011,0.0,0.0,64.14546966552734,0.0,0.0,0.0,0.4602502882480621,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347630321979522,-2913.54443359375,304.1423034667969,0.764234185218811,0.2039504796266555,0.184801772236824,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.08944883197546,-1630.8380126953125,304.1388244628906,0.6859077215194702,0.1465935409069061,0.1034692004323005,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30078125,304.1285095214844,0.9990000128746032,0.5367001891136169,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436925530433,-1560.2598876953125,296.6058654785156,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,292.5754699707031,291.096435546875,1.0,0.2795405089855194,0.6258374452590942,0.6258374452590942,1.0,1.0,-1.209924340248108,0.4734693169593811,0.736454963684082,0.1815895289182663,0.0,0.0,0.6612610816955566,61.37027740478516,72.0,-25.369916915893555,-14523.1552734375,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.322715014219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552766799926758,0.7552841901779175,-7.498621471313527e-06,0.0,0.0003275147173553,0.0,0.0,66.98796081542969,0.0,0.0,0.0,0.4665383994579315,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347630321979522,-2913.54443359375,304.1423034667969,0.764234185218811,0.2039504796266555,0.184801772236824,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.08944883197546,-1630.8380126953125,304.1388244628906,0.6859077215194702,0.1465935409069061,0.1034692004323005,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30078125,304.1285095214844,0.9990000128746032,0.5367001891136169,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436925530433,-1560.2598876953125,296.6058654785156,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,292.5754699707031,291.096435546875,1.0,0.2795405089855194,0.6258374452590942,0.6258374452590942,1.0,1.0,-1.209924340248108,0.4734693169593811,0.736454963684082,0.1815895289182663,0.0,0.0,0.6612610816955566,61.37027740478516,72.0,-25.369916915893555,-14523.1552734375,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.322715014219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552766799926758,0.7552841901779175,-7.498621471313527e-06,0.0,0.0003275147173553,0.0,0.0,66.98796081542969,0.0,0.0,0.0,0.4665383994579315,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363192498683929,-2940.737548828125,304.14227294921875,0.7616373896598816,0.2055157124996185,0.1862854957580566,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922197625041008,-1671.3243408203125,304.1379089355469,0.6871381998062134,0.1502570807933807,0.1059085726737976,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715871810913,-6997.96435546875,304.1209716796875,0.9990000128746032,0.5349010825157166,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474527679383,-1562.6162109375,296.5888061523437,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,292.6076354980469,291.0796203613281,1.0,0.283707708120346,0.625797688961029,0.625797688961029,1.0,1.0,-1.224797010421753,0.4797173738479614,0.7450795769691467,0.1849052757024765,0.0,0.0,0.6715801358222961,63.47566986083984,75.0,-23.74556350708008,-14681.869140625,236.5852203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507014751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756769061088562,0.7756845951080322,-7.676627319597173e-06,0.0,0.0003292762266937,0.0,0.0,70.92897033691406,0.0,0.0,0.0,0.474985122680664,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363192498683929,-2940.737548828125,304.14227294921875,0.7616373896598816,0.2055157124996185,0.1862854957580566,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922197625041008,-1671.3243408203125,304.1379089355469,0.6871381998062134,0.1502570807933807,0.1059085726737976,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715871810913,-6997.96435546875,304.1209716796875,0.9990000128746032,0.5349010825157166,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041474527679383,-1562.6162109375,296.5888061523437,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,292.6076354980469,291.0796203613281,1.0,0.283707708120346,0.625797688961029,0.625797688961029,1.0,1.0,-1.224797010421753,0.4797173738479614,0.7450795769691467,0.1849052757024765,0.0,0.0,0.6715801358222961,63.47566986083984,75.0,-23.74556350708008,-14681.869140625,236.5852203369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507014751434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756769061088562,0.7756845951080322,-7.676627319597173e-06,0.0,0.0003292762266937,0.0,0.0,70.92897033691406,0.0,0.0,0.0,0.474985122680664,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378424912691116,-2967.265625,304.1423034667969,0.7587695717811584,0.2070428431034088,0.1877398639917373,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955826267600059,-1720.402099609375,304.1363220214844,0.6892532706260681,0.1546149998903274,0.1089009940624237,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316682457923889,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521615348756,-1565.24609375,296.57305908203125,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,292.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259814500808716,0.6259814500808716,1.0,1.0,-1.2410492897033691,0.4866573512554168,0.7543919682502747,0.1886804550886154,0.0,0.0,0.6839231848716736,65.78117370605469,78.0,-21.82905006408692,-14858.3642578125,247.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270658552646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007885813713074,0.8007965087890625,-7.905689017206896e-06,0.0,0.0003319302632007,0.0,0.0,76.03955078125,0.0,0.0,0.0,0.4855312407016754,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378424912691116,-2967.265625,304.1423034667969,0.7587695717811584,0.2070428431034088,0.1877398639917373,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955826267600059,-1720.402099609375,304.1363220214844,0.6892532706260681,0.1546149998903274,0.1089009940624237,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316682457923889,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521615348756,-1565.24609375,296.57305908203125,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,292.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259814500808716,0.6259814500808716,1.0,1.0,-1.2410492897033691,0.4866573512554168,0.7543919682502747,0.1886804550886154,0.0,0.0,0.6839231848716736,65.78117370605469,78.0,-21.82905006408692,-14858.3642578125,247.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123779296875,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270658552646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007885813713074,0.8007965087890625,-7.905689017206896e-06,0.0,0.0003319302632007,0.0,0.0,76.03955078125,0.0,0.0,0.0,0.4855312407016754,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385900527238845,-2980.2490234375,304.142333984375,0.7572674751281738,0.2077946066856384,0.1884579062461853,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974325090646743,-1747.3211669921875,304.13543701171875,0.6905257105827332,0.1570046991109848,0.1105520352721214,293.14453125,297.1499938964844,293.1499938964844,0.3950629830360412,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295614004135132,0.4571404159069061,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548898443579,-1566.6556396484375,296.56591796875,0.4527793228626251,0.050000000745058,0.2354267537593841,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,292.6727294921875,291.0569763183594,1.0,0.2905648350715637,0.6261892914772034,0.6261892914772034,1.0,1.0,-1.249579668045044,0.4903572797775268,0.7592224478721619,0.1907290965318679,0.0,0.0,0.6907638311386108,66.9997787475586,78.0,-20.586864471435547,-14952.12890625,253.2161560058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.244140625,18000.0,0.0,0.0,0.3287104368209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149732947349548,0.8149813413619995,-8.0395302575198e-06,0.0,0.0003335993096698,0.0,0.0,79.05374908447266,0.0,0.0,0.0,0.4915528297424316,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393283605575561,-2993.048583984375,304.14239501953125,0.7557385563850403,0.2085404098033905,0.1891710758209228,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.099388875067234,-1775.6998291015625,304.1345520019531,0.6919293403625488,0.1595282256603241,0.1122986376285553,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950323581695,-7287.01318359375,304.109619140625,0.9990000128746032,0.5271432995796204,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.0041579012759029,-1568.1363525390625,296.55938720703125,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,292.7000427246094,291.0504455566406,1.0,0.2929726541042328,0.6264853477478027,0.6264853477478027,1.0,1.0,-1.2583394050598145,0.4942004084587097,0.7641389966011047,0.1928808540105819,0.0,0.0,0.6979972720146179,68.25652313232422,66.0,-19.229183197021484,-15049.05859375,259.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17693.103515625,18000.0,0.0,0.0,0.3305763602256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301268219947815,0.8301349878311157,-8.185904334823135e-06,0.0,0.0003354929795023,0.0,0.0,82.3768539428711,0.0,0.0,0.0,0.4980336725711822,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332237482071,-3013.5869140625,304.1429443359375,0.7588940262794495,0.2100753337144851,0.1905079036951065,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032534018158912,-1831.1881103515625,304.13330078125,0.7010404467582703,0.1645746380090713,0.1158468723297119,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231620073318481,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041543343104422,-1566.6617431640625,296.55670166015625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,292.7421569824219,291.0555419921875,1.0,0.2920272350311279,0.6274044513702393,0.6274044513702393,1.0,1.0,-1.2608805894851685,0.4956682026386261,0.7652124166488647,0.1940493732690811,0.0,0.0,0.7112129926681519,67.6518325805664,54.0,8.074014663696289,-15140.9189453125,258.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.123046875,18000.0,0.0,0.0,0.3347576558589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612685799598694,0.8612771034240723,-8.504182915203273e-06,0.0,0.000339736463502,0.0,0.0,89.60000610351562,0.0,0.0,0.0,0.5114579796791077,4.0,0.0,1.0
