time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332237482071,-3013.5869140625,304.1429443359375,0.7588940262794495,0.2100753337144851,0.1905079036951065,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032534018158912,-1831.1881103515625,304.13330078125,0.7010404467582703,0.1645746380090713,0.1158468723297119,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231620073318481,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041543343104422,-1566.6617431640625,296.55670166015625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,292.7421569824219,291.0555419921875,1.0,0.2920272350311279,0.6274044513702393,0.6274044513702393,1.0,1.0,-1.2608805894851685,0.4956682026386261,0.7652124166488647,0.1940493732690811,0.0,0.0,0.7112129926681519,67.6518325805664,54.0,8.074014663696289,-15140.9189453125,258.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.123046875,18000.0,0.0,0.0,0.3347576558589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612685799598694,0.8612771034240723,-8.504182915203273e-06,0.0,0.000339736463502,0.0,0.0,89.60000610351562,0.0,0.0,0.0,0.5114579796791077,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054168224334,-3026.0517578125,304.1440124511719,0.7676210999488831,0.2116667628288269,0.1918091624975204,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060608550906181,-1870.61474609375,304.1342468261719,0.7137203216552734,0.1682973951101303,0.1186588183045387,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.9140625,304.1562805175781,0.9990000128746032,0.5231243371963501,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376482695341,-1558.5599365234375,296.5751342773437,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,292.73516845703125,291.0928039550781,1.0,0.2868403792381286,0.6274833679199219,0.6274833679199219,1.0,1.0,-1.2499454021453855,0.4910497963428497,0.7588956356048584,0.1917318403720855,0.0,0.0,0.7173460721969604,64.45692443847656,42.0,44.47311019897461,-15112.6728515625,247.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.572265625,18000.0,0.0,0.0,0.3389254510402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822498917579651,0.8822586536407471,-8.75310979608912e-06,0.0,0.0003439662395976,0.0,0.0,94.94588470458984,0.0,0.0,0.0,0.5207030773162842,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054168224334,-3026.0517578125,304.1440124511719,0.7676210999488831,0.2116667628288269,0.1918091624975204,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060608550906181,-1870.61474609375,304.1342468261719,0.7137203216552734,0.1682973951101303,0.1186588183045387,293.1724853515625,297.1499938964844,293.1499938964844,0.38542240858078,-7051.9140625,304.1562805175781,0.9990000128746032,0.5231243371963501,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041376482695341,-1558.5599365234375,296.5751342773437,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,292.73516845703125,291.0928039550781,1.0,0.2868403792381286,0.6274833679199219,0.6274833679199219,1.0,1.0,-1.2499454021453855,0.4910497963428497,0.7588956356048584,0.1917318403720855,0.0,0.0,0.7173460721969604,64.45692443847656,42.0,44.47311019897461,-15112.6728515625,247.94325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.572265625,18000.0,0.0,0.0,0.3389254510402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822498917579651,0.8822586536407471,-8.75310979608912e-06,0.0,0.0003439662395976,0.0,0.0,94.94588470458984,0.0,0.0,0.0,0.5207030773162842,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418005675077438,-3033.411865234375,304.1451721191406,0.7813336849212646,0.2132990956306457,0.1930900812149047,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071365624666214,-1884.798828125,304.1377868652344,0.7267805337905884,0.1699016392230987,0.1200425699353218,293.1444396972656,297.1499938964844,293.1499938964844,0.3639485239982605,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281902551651001,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041124303825199,-1546.2410888671875,296.6063842773437,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,292.6766357421875,291.1499938964844,1.0,0.2782519459724426,0.6263241767883301,0.6263241767883301,1.0,1.0,-1.2279456853866575,0.4811925590038299,0.7467531561851501,0.1863206773996353,0.0,0.0,0.7146961688995361,59.48235321044922,45.0,74.37720489501953,-14971.2705078125,229.38458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9921875,18000.0,0.0,0.0,0.3423372507095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862864971160889,0.8862953186035156,-8.838166650093626e-06,0.0,0.0003474287805147,0.0,0.0,96.29347229003906,0.0,0.0,0.0,0.5226244330406189,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418005675077438,-3033.411865234375,304.1451721191406,0.7813336849212646,0.2132990956306457,0.1930900812149047,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071365624666214,-1884.798828125,304.1377868652344,0.7267805337905884,0.1699016392230987,0.1200425699353218,293.1444396972656,297.1499938964844,293.1499938964844,0.3639485239982605,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281902551651001,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041124303825199,-1546.2410888671875,296.6063842773437,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,292.6766357421875,291.1499938964844,1.0,0.2782519459724426,0.6263241767883301,0.6263241767883301,1.0,1.0,-1.2279456853866575,0.4811925590038299,0.7467531561851501,0.1863206773996353,0.0,0.0,0.7146961688995361,59.48235321044922,45.0,74.37720489501953,-14971.2705078125,229.38458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9921875,18000.0,0.0,0.0,0.3423372507095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862864971160889,0.8862953186035156,-8.838166650093626e-06,0.0,0.0003474287805147,0.0,0.0,96.29347229003906,0.0,0.0,0.0,0.5226244330406189,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157155513763,-3041.17529296875,304.1459045410156,0.7919125556945801,0.214915782213211,0.1944331526756286,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067094504833221,-1877.541748046875,304.1425476074219,0.7341094613075256,0.1697315126657486,0.1200671717524528,293.1015625,297.1499938964844,293.1499938964844,0.3481295704841614,-6488.66259765625,304.2024230957031,0.9990000128746032,0.5370168089866638,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040910234674811,-1535.2713623046875,296.63995361328125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,292.6090087890625,291.2062683105469,1.0,0.2728694379329681,0.6243171095848083,0.6243171095848083,1.0,1.0,-1.2124578952789309,0.4737374782562256,0.7387204766273499,0.1818883121013641,0.0,0.0,0.7036245465278625,56.21180725097656,48.0,72.33084106445312,-14833.7158203125,217.1446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.56640625,18000.0,0.0,0.0,0.3444593548774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700880408287048,0.870096743106842,-8.71143947733799e-06,0.0,0.0003495824639685,0.0,0.0,92.63477325439452,0.0,0.0,0.0,0.5157915949821472,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157155513763,-3041.17529296875,304.1459045410156,0.7919125556945801,0.214915782213211,0.1944331526756286,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067094504833221,-1877.541748046875,304.1425476074219,0.7341094613075256,0.1697315126657486,0.1200671717524528,293.1015625,297.1499938964844,293.1499938964844,0.3481295704841614,-6488.66259765625,304.2024230957031,0.9990000128746032,0.5370168089866638,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040910234674811,-1535.2713623046875,296.63995361328125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,292.6090087890625,291.2062683105469,1.0,0.2728694379329681,0.6243171095848083,0.6243171095848083,1.0,1.0,-1.2124578952789309,0.4737374782562256,0.7387204766273499,0.1818883121013641,0.0,0.0,0.7036245465278625,56.21180725097656,48.0,72.33084106445312,-14833.7158203125,217.1446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.56640625,18000.0,0.0,0.0,0.3444593548774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700880408287048,0.870096743106842,-8.71143947733799e-06,0.0,0.0003495824639685,0.0,0.0,92.63477325439452,0.0,0.0,0.0,0.5157915949821472,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.142706960439682,-3047.5673828125,304.1459350585937,0.795824408531189,0.2157204747200012,0.1951177418231964,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064122915267944,-1872.913818359375,304.1444396972656,0.7363029718399048,0.1696739047765731,0.1199241578578949,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697718143463,-6409.69189453125,304.2026062011719,0.9990000128746032,0.5415834784507751,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843971073627,-1531.8494873046875,296.6513671875,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,292.58819580078125,291.2239074707031,1.0,0.2710761427879333,0.623462438583374,0.623462438583374,1.0,1.0,-1.2074953317642212,0.4712461531162262,0.7362492084503174,0.1803802847862243,0.0,0.0,0.6969847679138184,55.16295623779297,48.0,59.95694732666016,-14774.443359375,213.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.056640625,18000.0,0.0,0.0,0.3450155258178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571058511734009,0.8571144342422485,-8.588956916355528e-06,0.0,0.0003501469036564,0.0,0.0,89.60283660888672,0.0,0.0,0.0,0.510259747505188,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431799829006195,-3055.477783203125,304.14581298828125,0.7990610003471375,0.2165290266275406,0.1958131492137909,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065139323472976,-1874.1334228515625,304.1452331542969,0.7385512590408325,0.1703323572874069,0.1201106011867523,293.065185546875,297.1499938964844,293.1499938964844,0.3386517167091369,-6349.794921875,304.20050048828125,0.9990000128746032,0.5456478595733643,0.4052194654941559,293.1694030761719,297.1499938964844,293.1499938964844,0.0040801363065838,-1529.6170654296875,296.6598815917969,0.4791002869606018,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,292.5730285644531,291.2355651855469,1.0,0.2698058485984802,0.6226578950881958,0.6226578950881958,1.0,1.0,-1.20431387424469,0.4695298075675964,0.7347840070724487,0.1792950928211212,0.0,0.0,0.690082848072052,54.38573455810547,51.0,45.11653900146485,-14725.720703125,210.59982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8125,18000.0,0.0,0.0,0.3452471494674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425710201263428,0.8425794839859009,-8.447251275356393e-06,0.0,0.000350381975295,0.0,0.0,86.24490356445312,0.0,0.0,0.0,0.5040537118911743,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443922519683838,-3076.19775390625,304.1451721191406,0.8037563562393188,0.218167170882225,0.1972427517175674,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079877540469169,-1895.0260009765625,304.1443176269531,0.7435240149497986,0.1726602911949157,0.1215156465768814,293.0418701171875,297.1499938964844,293.1499938964844,0.3337162137031555,-6280.5107421875,304.1917724609375,0.9990000128746032,0.552547812461853,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783802978694,-1528.6353759765625,296.66796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,292.55535888671875,291.240234375,1.0,0.2686215043067932,0.6211718320846558,0.6211718320846558,1.0,1.0,-1.202725887298584,0.4681526720523834,0.7345731854438782,0.1782487481832504,0.0,0.0,0.6772469878196716,53.50960540771485,54.0,12.330415725708008,-14663.3662109375,208.26931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.115234375,18000.0,0.0,0.0,0.3448554873466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127697110176086,0.8127778768539429,-8.149791028699838e-06,0.0,0.0003499844751786,0.0,0.0,79.54641723632812,0.0,0.0,0.0,0.4913692772388458,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443922519683838,-3076.19775390625,304.1451721191406,0.8037563562393188,0.218167170882225,0.1972427517175674,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079877540469169,-1895.0260009765625,304.1443176269531,0.7435240149497986,0.1726602911949157,0.1215156465768814,293.0418701171875,297.1499938964844,293.1499938964844,0.3337162137031555,-6280.5107421875,304.1917724609375,0.9990000128746032,0.552547812461853,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783802978694,-1528.6353759765625,296.66796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,292.55535888671875,291.240234375,1.0,0.2686215043067932,0.6211718320846558,0.6211718320846558,1.0,1.0,-1.202725887298584,0.4681526720523834,0.7345731854438782,0.1782487481832504,0.0,0.0,0.6772469878196716,53.50960540771485,54.0,12.330415725708008,-14663.3662109375,208.26931762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.115234375,18000.0,0.0,0.0,0.3448554873466491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127697110176086,0.8127778768539429,-8.149791028699838e-06,0.0,0.0003499844751786,0.0,0.0,79.54641723632812,0.0,0.0,0.0,0.4913692772388458,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978801965713,-3102.2353515625,304.144287109375,0.806247353553772,0.2198291718959808,0.1987227946519851,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.110106348991394,-1925.2369384765625,304.1427001953125,0.74741530418396,0.1753310859203338,0.1233422458171844,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109515666961,-6271.00390625,304.1794738769531,0.9990000128746032,0.5582026839256287,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844609029591,-1531.549560546875,296.6667785644531,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,292.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198562979698181,0.6198562979698181,1.0,1.0,-1.2058943510055542,0.4688425660133362,0.737051784992218,0.1783373057842254,0.0,0.0,0.6675089001655579,53.41934585571289,57.0,-13.980469703674316,-14650.150390625,209.1561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28125,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787665605545044,0.7876734733581543,-7.893186193541624e-06,0.0,0.0003486943605821,0.0,0.0,74.10771179199219,0.0,0.0,0.0,0.4807070791721344,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978801965713,-3102.2353515625,304.144287109375,0.806247353553772,0.2198291718959808,0.1987227946519851,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.110106348991394,-1925.2369384765625,304.1427001953125,0.74741530418396,0.1753310859203338,0.1233422458171844,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109515666961,-6271.00390625,304.1794738769531,0.9990000128746032,0.5582026839256287,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844609029591,-1531.549560546875,296.6667785644531,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,292.5517883300781,291.2262268066406,1.0,0.2689386904239654,0.6198562979698181,0.6198562979698181,1.0,1.0,-1.2058943510055542,0.4688425660133362,0.737051784992218,0.1783373057842254,0.0,0.0,0.6675089001655579,53.41934585571289,57.0,-13.980469703674316,-14650.150390625,209.1561737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28125,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787665605545044,0.7876734733581543,-7.893186193541624e-06,0.0,0.0003486943605821,0.0,0.0,74.10771179199219,0.0,0.0,0.0,0.4807070791721344,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734263658523,-3131.263427734375,304.1434020996094,0.8068923354148865,0.2214955538511276,0.2002333253622055,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124363243579864,-1958.3916015625,304.1412353515625,0.7498432993888855,0.1780586093664169,0.1252533197402954,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436951637268,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627661347389221,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040958197787404,-1536.9359130859375,296.6610107421875,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,292.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186413168907166,0.6186413168907166,1.0,1.0,-1.2126342058181765,0.4710717499256134,0.7415624856948853,0.1792565137147903,0.0,0.0,0.6616400480270386,53.96567153930664,60.0,-29.71892738342285,-14684.1953125,212.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.28515625,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705335021018982,0.770541250705719,-7.712311344221234e-06,0.0,0.0003469053772278,0.0,0.0,70.48526763916016,0.0,0.0,0.0,0.473416119813919,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734263658523,-3131.263427734375,304.1434020996094,0.8068923354148865,0.2214955538511276,0.2002333253622055,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124363243579864,-1958.3916015625,304.1412353515625,0.7498432993888855,0.1780586093664169,0.1252533197402954,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436951637268,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627661347389221,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040958197787404,-1536.9359130859375,296.6610107421875,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,292.5580139160156,291.20245361328125,1.0,0.2704426646232605,0.6186413168907166,0.6186413168907166,1.0,1.0,-1.2126342058181765,0.4710717499256134,0.7415624856948853,0.1792565137147903,0.0,0.0,0.6616400480270386,53.96567153930664,60.0,-29.71892738342285,-14684.1953125,212.57540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.28515625,18000.0,0.0,0.0,0.3418214917182922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705335021018982,0.770541250705719,-7.712311344221234e-06,0.0,0.0003469053772278,0.0,0.0,70.48526763916016,0.0,0.0,0.0,0.473416119813919,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493229866027832,-3161.5078125,304.1427001953125,0.806072473526001,0.2231476455926895,0.201752707362175,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.114851601421833,-1992.6065673828125,304.14013671875,0.750982940196991,0.1807847023010254,0.1271839439868927,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662966370582581,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104923002421,-1543.7396240234375,296.65380859375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,292.5710754394531,291.1750793457031,1.0,0.2728864550590515,0.6174627542495728,0.6174627542495728,1.0,1.0,-1.22215735912323,0.4744817912578583,0.7476755976676941,0.180796131491661,0.0,0.0,0.6597304344177246,55.02841567993164,63.0,-36.63731002807617,-14759.1787109375,218.06442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399735391139984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622085809707642,0.7622161507606506,-7.614875357830897e-06,0.0,0.0003450299263931,0.0,0.0,68.69723510742188,0.0,0.0,0.0,0.4698106050491333,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493229866027832,-3161.5078125,304.1427001953125,0.806072473526001,0.2231476455926895,0.201752707362175,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.114851601421833,-1992.6065673828125,304.14013671875,0.750982940196991,0.1807847023010254,0.1271839439868927,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662966370582581,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104923002421,-1543.7396240234375,296.65380859375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,292.5710754394531,291.1750793457031,1.0,0.2728864550590515,0.6174627542495728,0.6174627542495728,1.0,1.0,-1.22215735912323,0.4744817912578583,0.7476755976676941,0.180796131491661,0.0,0.0,0.6597304344177246,55.02841567993164,63.0,-36.63731002807617,-14759.1787109375,218.06442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399735391139984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622085809707642,0.7622161507606506,-7.614875357830897e-06,0.0,0.0003450299263931,0.0,0.0,68.69723510742188,0.0,0.0,0.0,0.4698106050491333,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502048820257187,-3176.711181640625,304.1424255371094,0.80521160364151,0.2239640206098556,0.2025104016065597,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160716563463211,-2009.820556640625,304.13970947265625,0.7511481642723083,0.1821403950452804,0.1281496584415435,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904346466064,-6430.56640625,304.1470031738281,0.9990000128746032,0.5676885843276978,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041186371818184,-1547.44775390625,296.6503295898437,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,292.5795593261719,291.1612243652344,1.0,0.2743966579437256,0.6168744564056396,0.6168744564056396,1.0,1.0,-1.2277647256851196,0.4765413403511047,0.7512233853340149,0.1817476153373718,0.0,0.0,0.6601970195770264,55.72315979003906,63.0,-37.784515380859375,-14809.4345703125,221.4742584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391388058662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612830400466919,0.7612906694412231,-7.596642262797104e-06,0.0,0.0003441828012,0.0,0.0,68.44900512695312,0.0,0.0,0.0,0.4693570435047149,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510843634605407,-3191.8408203125,304.1421813964844,0.8041019439697266,0.2247723937034607,0.2032646238803863,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.117293544113636,-2027.011474609375,304.1393737792969,0.7510861158370972,0.1834892481565475,0.1291134804487228,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.541015625,304.1412353515625,0.9990000128746032,0.568839967250824,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.004127156920731,-1551.279541015625,296.6470947265625,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,292.589111328125,291.1476135253906,1.0,0.2760690748691559,0.6162828207015991,0.6162828207015991,1.0,1.0,-1.2338441610336304,0.4787972271442413,0.7550469636917114,0.1827973276376724,0.0,0.0,0.6615592241287231,56.51290130615234,66.0,-37.91471099853516,-14866.7822265625,225.2776794433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384225368499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624118328094482,0.7624194622039795,-7.59776867198525e-06,0.0,0.0003434558457229,0.0,0.0,68.60591888427734,0.0,0.0,0.0,0.4697605669498443,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239399194717,-3221.6689453125,304.14190673828125,0.8012844920158386,0.2263628095388412,0.2047587633132934,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197317689657211,-2061.168701171875,304.13885498046875,0.7504052519798279,0.186162993311882,0.1310319006443023,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704553723335266,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041450201533734,-1559.172607421875,296.6416015625,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,292.611083984375,291.1217346191406,1.0,0.2798187434673309,0.615084707736969,0.615084707736969,1.0,1.0,-1.2471723556518557,0.4837932586669922,0.7633790969848633,0.1851322799921035,0.0,0.0,0.6667743921279907,58.33928298950195,69.0,-36.31166076660156,-14998.890625,233.92926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374876081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704047560691833,0.7704123854637146,-7.654646651644725e-06,0.0,0.0003425070026423,0.0,0.0,70.06524658203125,0.0,0.0,0.0,0.4729746878147125,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239399194717,-3221.6689453125,304.14190673828125,0.8012844920158386,0.2263628095388412,0.2047587633132934,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197317689657211,-2061.168701171875,304.13885498046875,0.7504052519798279,0.186162993311882,0.1310319006443023,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704553723335266,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041450201533734,-1559.172607421875,296.6416015625,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,292.611083984375,291.1217346191406,1.0,0.2798187434673309,0.615084707736969,0.615084707736969,1.0,1.0,-1.2471723556518557,0.4837932586669922,0.7633790969848633,0.1851322799921035,0.0,0.0,0.6667743921279907,58.33928298950195,69.0,-36.31166076660156,-14998.890625,233.92926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374876081943512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704047560691833,0.7704123854637146,-7.654646651644725e-06,0.0,0.0003425070026423,0.0,0.0,70.06524658203125,0.0,0.0,0.0,0.4729746878147125,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545255184173584,-3250.7197265625,304.1417541503906,0.7978642582893372,0.2279165685176849,0.2062299400568008,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221508532762527,-2094.8671875,304.1385498046875,0.7491521835327148,0.1888022124767303,0.1329340934753418,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711994767189026,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636945679783,-1567.2384033203125,296.6376953125,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,292.6365051269531,291.0980529785156,1.0,0.2840016186237335,0.6138696670532227,0.6138696670532227,1.0,1.0,-1.2617385387420654,0.4893032610416412,0.772435188293457,0.1877083480358123,0.0,0.0,0.6750388741493225,60.44608688354492,72.0,-33.4158935546875,-15149.4267578125,243.8034820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374059796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854722738265991,0.7854800224304199,-7.780894520692527e-06,0.0,0.0003424241731408,0.0,0.0,73.00338745117188,0.0,0.0,0.0,0.4791979789733886,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545255184173584,-3250.7197265625,304.1417541503906,0.7978642582893372,0.2279165685176849,0.2062299400568008,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221508532762527,-2094.8671875,304.1385498046875,0.7491521835327148,0.1888022124767303,0.1329340934753418,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711994767189026,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636945679783,-1567.2384033203125,296.6376953125,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,292.6365051269531,291.0980529785156,1.0,0.2840016186237335,0.6138696670532227,0.6138696670532227,1.0,1.0,-1.2617385387420654,0.4893032610416412,0.772435188293457,0.1877083480358123,0.0,0.0,0.6750388741493225,60.44608688354492,72.0,-33.4158935546875,-15149.4267578125,243.8034820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374059796333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854722738265991,0.7854800224304199,-7.780894520692527e-06,0.0,0.0003424241731408,0.0,0.0,73.00338745117188,0.0,0.0,0.0,0.4791979789733886,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561836749315261,-3278.91357421875,304.1417541503906,0.7940875887870789,0.229434847831726,0.2076761275529861,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248047798871994,-2131.666259765625,304.1379089355469,0.747959554195404,0.1920016855001449,0.1350534707307815,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707204341888428,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829412803053,-1575.3837890625,296.63543701171875,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,292.6629638671875,291.07666015625,1.0,0.2885125279426574,0.6125715970993042,0.6125715970993042,1.0,1.0,-1.2774056196212769,0.4952393174171448,0.7821663022041321,0.1904573440551757,0.0,0.0,0.6860290765762329,62.76791000366211,75.0,-30.406383514404297,-15315.435546875,254.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383303582668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069025278091431,0.806910514831543,-7.9732517406228e-06,0.0,0.0003433623060118,0.0,0.0,77.40240478515625,0.0,0.0,0.0,0.4881952106952667,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561836749315261,-3278.91357421875,304.1417541503906,0.7940875887870789,0.229434847831726,0.2076761275529861,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248047798871994,-2131.666259765625,304.1379089355469,0.747959554195404,0.1920016855001449,0.1350534707307815,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707204341888428,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041829412803053,-1575.3837890625,296.63543701171875,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,292.6629638671875,291.07666015625,1.0,0.2885125279426574,0.6125715970993042,0.6125715970993042,1.0,1.0,-1.2774056196212769,0.4952393174171448,0.7821663022041321,0.1904573440551757,0.0,0.0,0.6860290765762329,62.76791000366211,75.0,-30.406383514404297,-15315.435546875,254.7639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383303582668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069025278091431,0.806910514831543,-7.9732517406228e-06,0.0,0.0003433623060118,0.0,0.0,77.40240478515625,0.0,0.0,0.0,0.4881952106952667,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080356121063,-3306.4404296875,304.14178466796875,0.7901881337165833,0.2309233695268631,0.2090985476970672,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282398402690887,-2179.0693359375,304.1361999511719,0.7478228211402893,0.1961235404014587,0.1378636658191681,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686778426170349,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028734460473,-1583.691162109375,296.6346130371094,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,292.692138671875,291.0567626953125,1.0,0.2932802140712738,0.6112338304519653,0.6112338304519653,1.0,1.0,-1.2943271398544312,0.5016831159591675,0.7926440238952637,0.1934301406145095,0.0,0.0,0.6995916366577148,65.23841094970703,78.0,-27.96825218200684,-15497.1630859375,266.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.3403462767601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342202305793762,0.8342284560203552,-8.231189895013813e-06,0.0,0.0003454082179814,0.0,0.0,83.33197784423828,0.0,0.0,0.0,0.499835729598999,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080356121063,-3306.4404296875,304.14178466796875,0.7901881337165833,0.2309233695268631,0.2090985476970672,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282398402690887,-2179.0693359375,304.1361999511719,0.7478228211402893,0.1961235404014587,0.1378636658191681,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686778426170349,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028734460473,-1583.691162109375,296.6346130371094,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,292.692138671875,291.0567626953125,1.0,0.2932802140712738,0.6112338304519653,0.6112338304519653,1.0,1.0,-1.2943271398544312,0.5016831159591675,0.7926440238952637,0.1934301406145095,0.0,0.0,0.6995916366577148,65.23841094970703,78.0,-27.96825218200684,-15497.1630859375,266.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.3403462767601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342202305793762,0.8342284560203552,-8.231189895013813e-06,0.0,0.0003454082179814,0.0,0.0,83.33197784423828,0.0,0.0,0.0,0.499835729598999,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.158606082201004,-3319.927490234375,304.141845703125,0.7882093787193298,0.2316592782735824,0.2098031491041183,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301510781049728,-2205.30810546875,304.1352233886719,0.7479811906814575,0.1983956694602966,0.1394358575344085,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437947750091,-7130.2880859375,304.1065368652344,0.9990000128746032,0.5671555399894714,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131701484322,-1587.917724609375,296.6349792480469,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492553710937,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,292.70953369140625,291.047607421875,1.0,0.2957400381565094,0.6106059551239014,0.6106059551239014,1.0,1.0,-1.3031315803527832,0.5050734281539917,0.7980581521987915,0.1950028240680694,0.0,0.0,0.7072449922561646,66.5256118774414,78.0,-26.494611740112305,-15592.888671875,273.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.37890625,18000.0,0.0,0.0,0.341772586107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499425053596497,0.849950909614563,-8.385190994886216e-06,0.0,0.000346855726093,0.0,0.0,86.90654754638672,0.0,0.0,0.0,0.5066078901290894,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593941450119018,-3333.220458984375,304.1418762207031,0.7862240672111511,0.2323914468288421,0.210504725575447,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321641206741333,-2232.8388671875,304.13427734375,0.748250424861908,0.2007840871810913,0.1410947293043136,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558237075805,-7210.537109375,304.1044311523437,0.9990000128746032,0.5653253197669983,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042237071320414,-1592.1925048828125,296.635986328125,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,292.7291259765625,291.03912353515625,1.0,0.2982405424118042,0.6100220084190369,0.6100220084190369,1.0,1.0,-1.312118411064148,0.5085666179656982,0.8035517334938049,0.1966327279806137,0.0,0.0,0.715411365032196,67.84394073486328,81.0,-24.866554260253903,-15691.306640625,279.72003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.26953125,18000.0,0.0,0.0,0.3434737026691437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668893575668335,0.8668979406356812,-8.555512067687232e-06,0.0,0.0003485821362119,0.0,0.0,90.89398956298828,0.0,0.0,0.0,0.5139625668525696,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609708815813064,-3359.751953125,304.1419677734375,0.7823131084442139,0.2339822947978973,0.2119336575269699,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364299654960632,-2290.82763671875,304.1324157714844,0.7490330934524536,0.205725610256195,0.14461150765419,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607974529266357,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456970550119,-1600.9559326171875,296.6402587890625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,292.77471923828125,291.02410888671875,1.0,0.3033367395401001,0.6089969277381897,0.6089969277381897,1.0,1.0,-1.3305411338806152,0.5158314108848572,0.8147097826004028,0.2000535577535629,0.0,0.0,0.7330883741378784,70.56147003173828,84.0,-21.431884765625,-15895.0654296875,293.4798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.3476518988609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039175510406494,0.9039264917373656,-8.942440217651892e-06,0.0,0.0003528225061018,0.0,0.0,100.09988403320312,0.0,0.0,0.0,0.5302137732505798,4.0,0.0,1.0
