time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609708815813064,-3359.751953125,304.1419677734375,0.7823131084442139,0.2339822947978973,0.2119336575269699,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364299654960632,-2290.82763671875,304.1324157714844,0.7490330934524536,0.205725610256195,0.14461150765419,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.6982421875,304.1009521484375,0.9990000128746032,0.5607974529266357,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456970550119,-1600.9559326171875,296.6402587890625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,292.77471923828125,291.02410888671875,1.0,0.3033367395401001,0.6089969277381897,0.6089969277381897,1.0,1.0,-1.3305411338806152,0.5158314108848572,0.8147097826004028,0.2000535577535629,0.0,0.0,0.7330883741378784,70.56147003173828,84.0,-21.431884765625,-15895.0654296875,293.4798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.548828125,18000.0,0.0,0.0,0.3476518988609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039175510406494,0.9039264917373656,-8.942440217651892e-06,0.0,0.0003528225061018,0.0,0.0,100.09988403320312,0.0,0.0,0.0,0.5302137732505798,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939743041992,-3400.585693359375,304.1405639648437,0.7796280384063721,0.2366560697555542,0.2142986208200454,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.139899730682373,-2337.4951171875,304.132568359375,0.748526394367218,0.2091428786516189,0.1473935097455978,293.1630249023437,297.1499938964844,293.1499938964844,0.4173471629619598,-7537.13037109375,304.0981750488281,0.9990000128746032,0.555151641368866,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686560191214,-1610.014892578125,296.646728515625,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,292.7698974609375,291.00958251953125,1.0,0.3085252940654754,0.6064520478248596,0.6064520478248596,1.0,1.0,-1.3493887186050415,0.5224760174751282,0.8269126415252686,0.2027409970760345,0.0,0.0,0.752534031867981,73.37531280517578,72.0,-21.51268577575684,-16113.748046875,307.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.87109375,18000.0,0.0,0.0,0.3527908623218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944444179534912,0.9444535374641418,-9.387665159010794e-06,0.0,0.0003580378543119,0.0,0.0,110.96939086914062,0.0,0.0,0.0,0.5482606887817383,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633939743041992,-3400.585693359375,304.1405639648437,0.7796280384063721,0.2366560697555542,0.2142986208200454,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.139899730682373,-2337.4951171875,304.132568359375,0.748526394367218,0.2091428786516189,0.1473935097455978,293.1630249023437,297.1499938964844,293.1499938964844,0.4173471629619598,-7537.13037109375,304.0981750488281,0.9990000128746032,0.555151641368866,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686560191214,-1610.014892578125,296.646728515625,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,292.7698974609375,291.00958251953125,1.0,0.3085252940654754,0.6064520478248596,0.6064520478248596,1.0,1.0,-1.3493887186050415,0.5224760174751282,0.8269126415252686,0.2027409970760345,0.0,0.0,0.752534031867981,73.37531280517578,72.0,-21.51268577575684,-16113.748046875,307.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.87109375,18000.0,0.0,0.0,0.3527908623218536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944444179534912,0.9444535374641418,-9.387665159010794e-06,0.0,0.0003580378543119,0.0,0.0,110.96939086914062,0.0,0.0,0.0,0.5482606887817383,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214493274688,-3427.449462890625,304.1410827636719,0.7825854420661926,0.2383549213409423,0.2160022854804992,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441584825515,-2367.13818359375,304.1346740722656,0.7523068785667419,0.2116928249597549,0.1492523998022079,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570373535156,-7523.31787109375,304.1165466308594,0.9990000128746032,0.5501505136489868,0.4750027954578399,293.12725830078125,297.1499938964844,293.1499938964844,0.0042794328182935,-1613.7626953125,296.6591796875,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,292.71075439453125,291.01275634765625,1.0,0.3078801035881042,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517563343048096,0.5214710831642151,0.8302851915359497,0.2011624574661255,0.0,0.0,0.7717283368110657,73.02690124511719,60.0,7.29055643081665,-16222.72265625,308.2009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.267578125,18000.0,0.0,0.0,0.358587771654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872962832450868,0.9873061776161194,-9.88726424111519e-06,0.0,0.000363920989912,0.0,0.0,123.4444580078125,0.0,0.0,0.0,0.5675230026245117,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214493274688,-3427.449462890625,304.1410827636719,0.7825854420661926,0.2383549213409423,0.2160022854804992,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421441584825515,-2367.13818359375,304.1346740722656,0.7523068785667419,0.2116928249597549,0.1492523998022079,293.18585205078125,297.1499938964844,293.1499938964844,0.4170570373535156,-7523.31787109375,304.1165466308594,0.9990000128746032,0.5501505136489868,0.4750027954578399,293.12725830078125,297.1499938964844,293.1499938964844,0.0042794328182935,-1613.7626953125,296.6591796875,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,292.71075439453125,291.01275634765625,1.0,0.3078801035881042,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517563343048096,0.5214710831642151,0.8302851915359497,0.2011624574661255,0.0,0.0,0.7717283368110657,73.02690124511719,60.0,7.29055643081665,-16222.72265625,308.2009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.267578125,18000.0,0.0,0.0,0.358587771654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872962832450868,0.9873061776161194,-9.88726424111519e-06,0.0,0.000363920989912,0.0,0.0,123.4444580078125,0.0,0.0,0.0,0.5675230026245117,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467748641967,-3434.963623046875,304.1431884765625,0.7907187938690186,0.2397678047418594,0.2171882539987564,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172368526459,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435757130384445,-2385.23291015625,304.13739013671875,0.761084258556366,0.2141668051481247,0.1508817672729492,293.185791015625,297.1499938964844,293.1499938964844,0.4047559201717376,-7332.31689453125,304.1484069824219,0.9990000128746032,0.5492023825645447,0.4634096920490265,293.1256408691406,297.1499938964844,293.1499938964844,0.004273151513189,-1608.7850341796875,296.6965637207031,0.4496172368526459,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,292.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404337167739868,0.5156994462013245,0.8247342705726624,0.1974625587463379,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21757888793945,-16206.017578125,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.060546875,18000.0,0.0,0.0,0.3642410635948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018582105636597,1.018592357635498,-1.0301318070560228e-05,0.0,0.000369658373529,0.0,0.0,133.50128173828125,0.0,0.0,0.0,0.5817773342132568,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467748641967,-3434.963623046875,304.1431884765625,0.7907187938690186,0.2397678047418594,0.2171882539987564,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172368526459,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435757130384445,-2385.23291015625,304.13739013671875,0.761084258556366,0.2141668051481247,0.1508817672729492,293.185791015625,297.1499938964844,293.1499938964844,0.4047559201717376,-7332.31689453125,304.1484069824219,0.9990000128746032,0.5492023825645447,0.4634096920490265,293.1256408691406,297.1499938964844,293.1499938964844,0.004273151513189,-1608.7850341796875,296.6965637207031,0.4496172368526459,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,292.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404337167739868,0.5156994462013245,0.8247342705726624,0.1974625587463379,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21757888793945,-16206.017578125,296.2435913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.060546875,18000.0,0.0,0.0,0.3642410635948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018582105636597,1.018592357635498,-1.0301318070560228e-05,0.0,0.000369658373529,0.0,0.0,133.50128173828125,0.0,0.0,0.0,0.5817773342132568,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.165670171380043,-3436.2841796875,304.1441955566406,0.7940171360969543,0.2404598444700241,0.2177728116512298,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517997205257416,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442223340272903,-2393.272705078125,304.1385192871094,0.7649015188217163,0.2154592275619506,0.1517385393381118,293.17822265625,297.1499938964844,293.1499938964844,0.3994253277778625,-7251.44677734375,304.15826416015625,0.9990000128746032,0.5502382516860962,0.4590557515621185,293.12457275390625,297.1499938964844,293.1499938964844,0.0042697247117757,-1605.7000732421875,296.72137451171875,0.4517997205257416,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,292.7037048339844,291.0905456542969,1.0,0.3014975190162658,0.6008486151695251,0.6008486151695251,1.0,1.0,-1.3366401195526123,0.5138140916824341,0.8228260278701782,0.1961491554975509,0.0,0.0,0.7831977009773254,68.79630279541016,63.0,69.09089660644531,-16199.623046875,292.0483703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.974609375,18000.0,0.0,0.0,0.3667936027050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269193649291992,1.0269298553466797,-1.0428830137243494e-05,0.0,0.0003722488763742,0.0,0.0,136.41717529296875,0.0,0.0,0.0,0.5856339931488037,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.16586434841156,-3438.923095703125,304.1448974609375,0.7964418530464172,0.2411484271287918,0.2183649390935897,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532423317432403,0.050000000745058,0.0496213734149932,293.0285949707031,297.1499938964844,293.1499938964844,0.1449630707502365,-2402.6669921875,304.1392517089844,0.767979085445404,0.2167841494083404,0.1526308804750442,293.16961669921875,297.1499938964844,293.1499938964844,0.3956838846206665,-7195.3095703125,304.1635131835937,0.9990000128746032,0.5515673756599426,0.4562332928180694,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685563676059,-1603.721923828125,296.74444580078125,0.4532423317432403,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,292.710205078125,291.1160583496094,1.0,0.3005400896072387,0.6003054976463318,0.6003054976463318,1.0,1.0,-1.3348448276519775,0.5127595663070679,0.8220852613449097,0.1953191459178924,0.0,0.0,0.7830461859703064,68.07471466064453,66.0,69.02548217773438,-16200.849609375,289.6541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.814453125,18000.0,0.0,0.0,0.369145005941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307090282440186,1.030719518661499,-1.0497855328139847e-05,0.0,0.0003746352740563,0.0,0.0,137.8574676513672,0.0,0.0,0.0,0.5874574780464172,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664529293775558,-3447.876708984375,304.1455993652344,0.7996035814285278,0.2425183653831482,0.2195698320865631,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689391136169,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741114854812,-2424.73681640625,304.13995361328125,0.7726648449897766,0.2194767147302627,0.1544806659221649,293.1532592773437,297.1499938964844,293.1499938964844,0.39137002825737,-7132.13818359375,304.1659851074219,0.9990000128746032,0.5543959140777588,0.4534834623336792,293.1201171875,297.1499938964844,293.1499938964844,0.0042731743305921,-1603.051513671875,296.7846374511719,0.4546689391136169,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,292.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350266218185425,0.5121222138404846,0.8229044079780579,0.1943981647491455,0.0,0.0,0.7801398038864136,67.40423583984375,69.0,54.63022232055664,-16225.849609375,288.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732242882251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030001878738403,1.0300123691558838,-1.0517666851228569e-05,0.0,0.0003787752066273,0.0,0.0,137.89332580566406,0.0,0.0,0.0,0.5872579216957092,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664529293775558,-3447.876708984375,304.1455993652344,0.7996035814285278,0.2425183653831482,0.2195698320865631,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689391136169,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741114854812,-2424.73681640625,304.13995361328125,0.7726648449897766,0.2194767147302627,0.1544806659221649,293.1532592773437,297.1499938964844,293.1499938964844,0.39137002825737,-7132.13818359375,304.1659851074219,0.9990000128746032,0.5543959140777588,0.4534834623336792,293.1201171875,297.1499938964844,293.1499938964844,0.0042731743305921,-1603.051513671875,296.7846374511719,0.4546689391136169,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,292.7187805175781,291.1537170410156,1.0,0.2998928427696228,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350266218185425,0.5121222138404846,0.8229044079780579,0.1943981647491455,0.0,0.0,0.7801398038864136,67.40423583984375,69.0,54.63022232055664,-16225.849609375,288.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732242882251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030001878738403,1.0300123691558838,-1.0517666851228569e-05,0.0,0.0003787752066273,0.0,0.0,137.89332580566406,0.0,0.0,0.0,0.5872579216957092,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751307487487,-3461.08154296875,304.14569091796875,0.8008627891540527,0.2438621968030929,0.2207846045494079,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989918708801,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767703056335,0.222145676612854,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906857967376709,-7124.23876953125,304.1616516113281,0.9990000128746032,0.5566668510437012,0.4539042115211487,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848861776292,-1605.8673095703125,296.8174133300781,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,292.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.597213089466095,0.597213089466095,1.0,1.0,-1.339263081550598,0.5128574967384338,0.8264056444168091,0.1940699517726898,0.0,0.0,0.7752963304519653,67.56944274902344,72.0,33.75252151489258,-16278.5888671875,290.3631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.263671875,18000.0,0.0,0.0,0.3764977753162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022347927093506,1.0223584175109863,-1.0437817763886414e-05,0.0,0.0003820973797701,0.0,0.0,135.54527282714844,0.0,0.0,0.0,0.5838384628295898,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751307487487,-3461.08154296875,304.14569091796875,0.8008627891540527,0.2438621968030929,0.2207846045494079,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989918708801,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767703056335,0.222145676612854,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906857967376709,-7124.23876953125,304.1616516113281,0.9990000128746032,0.5566668510437012,0.4539042115211487,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848861776292,-1605.8673095703125,296.8174133300781,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,292.7131042480469,291.17498779296875,1.0,0.3006214201450348,0.597213089466095,0.597213089466095,1.0,1.0,-1.339263081550598,0.5128574967384338,0.8264056444168091,0.1940699517726898,0.0,0.0,0.7752963304519653,67.56944274902344,72.0,33.75252151489258,-16278.5888671875,290.3631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.263671875,18000.0,0.0,0.0,0.3764977753162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022347927093506,1.0223584175109863,-1.0437817763886414e-05,0.0,0.0003820973797701,0.0,0.0,135.54527282714844,0.0,0.0,0.0,0.5838384628295898,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682956367731094,-3477.861572265625,304.1454162597656,0.8006094694137573,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859362125396,-2477.273193359375,304.1399230957031,0.7769767642021179,0.2247231155633926,0.1581885814666748,293.136962890625,297.1499938964844,293.1499938964844,0.3930085301399231,-7161.2158203125,304.15386962890625,0.9990000128746032,0.5578509569168091,0.4567994177341461,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020593002438,-1611.48095703125,296.84259033203125,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,292.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465768098831177,0.5144806504249573,0.8320960998535156,0.1940450072288513,0.0,0.0,0.7704029679298401,68.38732147216797,75.0,13.774170875549316,-16355.67578125,295.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790619075298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121990442276,1.012209415435791,-1.0317122359992936e-05,0.0,0.0003846996405627,0.0,0.0,132.3330535888672,0.0,0.0,0.0,0.579255998134613,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682956367731094,-3477.861572265625,304.1454162597656,0.8006094694137573,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859362125396,-2477.273193359375,304.1399230957031,0.7769767642021179,0.2247231155633926,0.1581885814666748,293.136962890625,297.1499938964844,293.1499938964844,0.3930085301399231,-7161.2158203125,304.15386962890625,0.9990000128746032,0.5578509569168091,0.4567994177341461,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020593002438,-1611.48095703125,296.84259033203125,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,292.6913146972656,291.18182373046875,1.0,0.3024115264415741,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465768098831177,0.5144806504249573,0.8320960998535156,0.1940450072288513,0.0,0.0,0.7704029679298401,68.38732147216797,75.0,13.774170875549316,-16355.67578125,295.3273010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790619075298309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121990442276,1.012209415435791,-1.0317122359992936e-05,0.0,0.0003846996405627,0.0,0.0,132.3330535888672,0.0,0.0,0.0,0.579255998134613,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560647010803,-3497.133056640625,304.14501953125,0.7991998195648193,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314799070358,-2505.515625,304.13970947265625,0.7771497368812561,0.2271759063005447,0.1599553972482681,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240622043609,-7233.12646484375,304.14471435546875,0.9990000128746032,0.5577393174171448,0.4615988135337829,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229502625763,-1619.044189453125,296.8614807128906,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,292.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561973571777344,0.5167266130447388,0.8394708037376404,0.194208949804306,0.0,0.0,0.766676127910614,69.71697998046875,78.0,-1.6862893104553225,-16453.74609375,302.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029674768447876,1.002977728843689,-1.020100444293348e-05,0.0,0.0003867381892632,0.0,0.0,129.39263916015625,0.0,0.0,0.0,0.5750701427459717,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560647010803,-3497.133056640625,304.14501953125,0.7991998195648193,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314799070358,-2505.515625,304.13970947265625,0.7771497368812561,0.2271759063005447,0.1599553972482681,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240622043609,-7233.12646484375,304.14471435546875,0.9990000128746032,0.5577393174171448,0.4615988135337829,293.11053466796875,297.1499938964844,293.1499938964844,0.0043229502625763,-1619.044189453125,296.8614807128906,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235046386719,292.65826416015625,291.1781311035156,1.0,0.3050113916397095,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561973571777344,0.5167266130447388,0.8394708037376404,0.194208949804306,0.0,0.0,0.766676127910614,69.71697998046875,78.0,-1.6862893104553225,-16453.74609375,302.51129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029674768447876,1.002977728843689,-1.020100444293348e-05,0.0,0.0003867381892632,0.0,0.0,129.39263916015625,0.0,0.0,0.0,0.5750701427459717,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700714230537414,-3507.38427734375,304.1448059082031,0.7981583476066589,0.2470418214797973,0.2237534523010254,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.449044793844223,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539094299077987,-2519.705322265625,304.1396179199219,0.776861846446991,0.2283528596162796,0.1608086824417114,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093178272247,-7279.47607421875,304.1400756835937,0.9990000128746032,0.5571755170822144,0.4645677804946899,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343654833734,-1623.33203125,296.8691711425781,0.449044793844223,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,292.6394958496094,291.1736145019531,1.0,0.3065522611141205,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616851568222046,0.5180390477180481,0.8436461091041565,0.1943536102771759,0.0,0.0,0.7654679417610168,70.539306640625,78.0,-7.4173903465271,-16509.552734375,306.7957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819224834442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999399960041046,0.999410092830658,-1.0154091796721332e-05,0.0,0.0003876027767546,0.0,0.0,128.248046875,0.0,0.0,0.0,0.573447048664093,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707024723291397,-3517.90478515625,304.14459228515625,0.7969381809234619,0.2476496398448944,0.2243320047855377,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474439024925232,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549831330776214,-2533.830322265625,304.1395568847656,0.7763676643371582,0.2294977605342865,0.1616416573524475,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997360229492,-7331.49755859375,304.13555908203125,0.9990000128746032,0.5562711358070374,0.4678503274917602,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462617322802,-1627.8636474609375,296.8760070800781,0.4474439024925232,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,292.6202087402344,291.1679077148437,1.0,0.3082256615161896,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675419092178345,0.5194636583328247,0.8480783104896545,0.1945413798093795,0.0,0.0,0.7647604942321777,71.45125579833984,81.0,-11.893924713134766,-16569.267578125,311.4806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827045559883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967701435089112,0.9967802166938782,-1.0117831152456349e-05,0.0,0.0003883964964188,0.0,0.0,127.3928680419922,0.0,0.0,0.0,0.5722460150718689,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900369644165,-3539.365234375,304.1442565917969,0.794078528881073,0.2488359063863754,0.2254729568958282,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571034342050552,-2561.68212890625,304.1394958496094,0.7748830914497375,0.2316983491182327,0.1632499098777771,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534710884094238,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711815960705,-1637.4647216796875,296.8880615234375,0.4439741671085357,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,292.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801426887512207,0.522608757019043,0.8575339913368225,0.1950463205575943,0.0,0.0,0.7649097442626953,73.50273895263672,69.0,-17.736787796020508,-16698.50390625,321.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946606159210204,0.9946706891059875,-1.0082050721393898e-05,0.0,0.0003898677823599,0.0,0.0,126.64886474609376,0.0,0.0,0.0,0.5712647438049316,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900369644165,-3539.365234375,304.1442565917969,0.794078528881073,0.2488359063863754,0.2254729568958282,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741671085357,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571034342050552,-2561.68212890625,304.1394958496094,0.7748830914497375,0.2316983491182327,0.1632499098777771,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534710884094238,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711815960705,-1637.4647216796875,296.8880615234375,0.4439741671085357,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,292.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801426887512207,0.522608757019043,0.8575339913368225,0.1950463205575943,0.0,0.0,0.7649097442626953,73.50273895263672,69.0,-17.736787796020508,-16698.50390625,321.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946606159210204,0.9946706891059875,-1.0082050721393898e-05,0.0,0.0003898677823599,0.0,0.0,126.64886474609376,0.0,0.0,0.0,0.5712647438049316,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729649305343628,-3555.26806640625,304.14459228515625,0.7975881099700928,0.2500364780426025,0.2265018373727798,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588856428861618,-2584.76953125,304.1400756835937,0.7794556021690369,0.2338690757751464,0.1647297739982605,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551243782043457,0.4712547361850738,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855714611709,-1642.402099609375,296.9078063964844,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,292.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.378182291984558,0.52025306224823,0.8579292297363281,0.1931187063455581,0.0,0.0,0.76467365026474,72.47824096679688,57.0,5.4094719886779785,-16723.6953125,318.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854062557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99534010887146,0.995350182056427,-1.0087117516377477e-05,0.0,0.0003911383682861,0.0,0.0,126.82998657226562,0.0,0.0,0.0,0.5714880228042603,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729649305343628,-3555.26806640625,304.14459228515625,0.7975881099700928,0.2500364780426025,0.2265018373727798,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588856428861618,-2584.76953125,304.1400756835937,0.7794556021690369,0.2338690757751464,0.1647297739982605,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551243782043457,0.4712547361850738,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855714611709,-1642.402099609375,296.9078063964844,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,292.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.378182291984558,0.52025306224823,0.8579292297363281,0.1931187063455581,0.0,0.0,0.76467365026474,72.47824096679688,57.0,5.4094719886779785,-16723.6953125,318.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854062557220459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99534010887146,0.995350182056427,-1.0087117516377477e-05,0.0,0.0003911383682861,0.0,0.0,126.82998657226562,0.0,0.0,0.0,0.5714880228042603,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733862459659576,-3561.3603515625,304.14569091796875,0.8068478107452393,0.2512672543525696,0.2274710536003112,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601888388395309,-2601.06884765625,304.1412048339844,0.7897366285324097,0.2361467778682708,0.1661929488182068,293.159912109375,297.1499938964844,293.1499938964844,0.3945914506912231,-7176.54052734375,304.1680908203125,0.9990000128746032,0.552962601184845,0.4575716853141784,293.1024475097656,297.1499938964844,293.1499938964844,0.0043862266466021,-1640.44970703125,296.9481811523437,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,292.5537109375,291.1923522949219,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.363757848739624,0.5135995149612427,0.8501583933830261,0.1893498003482818,0.0,0.0,0.7575868964195251,68.84566497802734,60.0,41.05715560913086,-16631.38671875,303.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871613383293152,0.9871713519096376,-1.0014313374995254e-05,0.0,0.000391743145883,0.0,0.0,124.5548858642578,0.0,0.0,0.0,0.5677831172943115,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733862459659576,-3561.3603515625,304.14569091796875,0.8068478107452393,0.2512672543525696,0.2274710536003112,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525545239448547,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601888388395309,-2601.06884765625,304.1412048339844,0.7897366285324097,0.2361467778682708,0.1661929488182068,293.159912109375,297.1499938964844,293.1499938964844,0.3945914506912231,-7176.54052734375,304.1680908203125,0.9990000128746032,0.552962601184845,0.4575716853141784,293.1024475097656,297.1499938964844,293.1499938964844,0.0043862266466021,-1640.44970703125,296.9481811523437,0.4525545239448547,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,292.5537109375,291.1923522949219,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.363757848739624,0.5135995149612427,0.8501583933830261,0.1893498003482818,0.0,0.0,0.7575868964195251,68.84566497802734,60.0,41.05715560913086,-16631.38671875,303.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021829605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871613383293152,0.9871713519096376,-1.0014313374995254e-05,0.0,0.000391743145883,0.0,0.0,124.5548858642578,0.0,0.0,0.0,0.5677831172943115,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.173581838607788,-3564.024169921875,304.1462707519531,0.8111290335655212,0.2519944310188293,0.2280751019716262,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609707325696945,-2610.806884765625,304.1416931152344,0.7948884963989258,0.2375745922327041,0.1671343892812729,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008093357086,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558563470840454,0.4515277743339538,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877763673663,-1639.4141845703125,296.9770202636719,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,292.56011962890625,291.217041015625,1.0,0.3020609617233276,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.35795259475708,0.5109832882881165,0.8469692468643188,0.1877942383289337,0.0,0.0,0.7500379085540771,67.28106689453125,60.0,47.04954528808594,-16576.712890625,297.6474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750795960426332,0.9750894904136658,-9.891806257655844e-06,0.0,0.0003916296409443,0.0,0.0,121.10790252685548,0.0,0.0,0.0,0.56239253282547,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738100051879882,-3567.563232421875,304.1463928222656,0.8132234811782837,0.2524706423282623,0.2284800261259079,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740925312042,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616054326295852,-2618.88720703125,304.1417541503906,0.7976360321044922,0.2385421395301818,0.1677837520837783,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293190002441,-7024.40380859375,304.1786193847656,0.9990000128746032,0.5580419898033142,0.4487478137016296,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912953697144,-1639.998046875,296.993408203125,0.4571740925312042,0.050000000745058,0.2350427359342575,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,292.5648193359375,291.22662353515625,1.0,0.3010599315166473,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556979894638062,0.5098963379859924,0.8458016514778137,0.1871240884065628,0.0,0.0,0.7448714375495911,66.57511901855469,63.0,40.1474838256836,-16544.53515625,295.0539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.37890625,18000.0,0.0,0.0,0.3856378197669983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648131132125854,0.9648229479789734,-9.78111074800836e-06,0.0,0.0003913733526133,0.0,0.0,118.16664123535156,0.0,0.0,0.0,0.5578527450561523,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741923689842224,-3573.724609375,304.1463623046875,0.8152521252632141,0.2530592381954193,0.2289883345365524,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625063270330429,-2630.4814453125,304.1416015625,0.8005056381225586,0.2397590428590774,0.1686116009950637,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608497858047485,0.4462647140026092,293.097412109375,297.1499938964844,293.1499938964844,0.0043986923992633,-1642.1669921875,297.0110168457031,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,292.5696716308594,291.2323913574219,1.0,0.300239235162735,0.5815441012382507,0.5815441012382507,1.0,1.0,-1.3541584014892578,0.5090368986129761,0.845121443271637,0.1865324229001999,0.0,0.0,0.7386976480484009,65.95557403564453,63.0,27.453792572021484,-16511.7109375,292.9708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.3671875,18000.0,0.0,0.0,0.3851383626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951343297958374,0.9513529539108276,-9.630029126128647e-06,0.0,0.000390866480302,0.0,0.0,114.32205963134766,0.0,0.0,0.0,0.5518789291381836,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746630668640136,-3581.455810546875,304.1461486816406,0.8167055249214172,0.2536408603191376,0.2294989973306656,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319892883301,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.163499116897583,-2643.344482421875,304.1413269042969,0.8027922511100769,0.2409731745719909,0.1694484949111938,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635903477668762,0.4447612762451172,293.0953674316406,297.1499938964844,293.1499938964844,0.0044087511487305,-1645.6143798828125,297.02618408203125,0.4593319892883301,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,292.5719909667969,291.2325439453125,1.0,0.2998419106006622,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538726568222046,0.5086353421211243,0.8452373743057251,0.1861501932144165,0.0,0.0,0.7330347299575806,65.59224700927734,66.0,13.434406280517578,-16488.123046875,292.0131225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.583984375,18000.0,0.0,0.0,0.3844636678695678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380569458007812,0.9380664229393004,-9.477865205553826e-06,0.0,0.0003901817544829,0.0,0.0,110.5761260986328,0.0,0.0,0.0,0.5459778904914856,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192777633667,-3600.7021484375,304.1455078125,0.8181540966033936,0.2547823488712311,0.2305232882499694,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656822562217712,-2671.772216796875,304.1405639648437,0.8058047294616699,0.2433550953865051,0.1711168587207794,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684528350830078,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352603144943,-1655.5794677734375,297.0506286621094,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,292.5660095214844,291.21942138671875,1.0,0.3001178503036499,0.579879641532898,0.579879641532898,1.0,1.0,-1.356454610824585,0.5088822245597839,0.847572386264801,0.1858117282390594,0.0,0.0,0.7241590023040771,65.51083374023438,69.0,-12.274285316467283,-16471.220703125,292.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148901104927064,0.9148993492126464,-9.206634786096402e-06,0.0,0.0003884284524247,0.0,0.0,104.16924285888672,0.0,0.0,0.0,0.5356902480125427,4.0,0.0,1.0
