time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192777633667,-3600.7021484375,304.1455078125,0.8181540966033936,0.2547823488712311,0.2305232882499694,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656822562217712,-2671.772216796875,304.1405639648437,0.8058047294616699,0.2433550953865051,0.1711168587207794,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684528350830078,0.4442486763000488,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352603144943,-1655.5794677734375,297.0506286621094,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,292.5660095214844,291.21942138671875,1.0,0.3001178503036499,0.579879641532898,0.579879641532898,1.0,1.0,-1.356454610824585,0.5088822245597839,0.847572386264801,0.1858117282390594,0.0,0.0,0.7241590023040771,65.51083374023438,69.0,-12.274285316467283,-16471.220703125,292.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148901104927064,0.9148993492126464,-9.206634786096402e-06,0.0,0.0003884284524247,0.0,0.0,104.16924285888672,0.0,0.0,0.0,0.5356902480125427,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771574318408966,-3623.1005859375,304.144775390625,0.8180262446403503,0.2558923661708832,0.2315440773963928,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965406656265,-2701.9482421875,304.1398620605469,0.8070435523986816,0.2456362098455429,0.1727408319711685,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721179246902466,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.0044677956029772,-1668.3524169921875,297.0699462890625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,292.5463562011719,291.1952514648437,1.0,0.3015448451042175,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623965978622437,0.5101644396781921,0.8522321581840515,0.1858456879854202,0.0,0.0,0.7193017601966858,66.1268539428711,72.0,-29.3210678100586,-16496.177734375,296.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.84765625,18000.0,0.0,0.0,0.3807849287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994103074073792,0.899419367313385,-9.016854164656252e-06,0.0,0.000386448286008,0.0,0.0,99.9418487548828,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771574318408966,-3623.1005859375,304.144775390625,0.8180262446403503,0.2558923661708832,0.2315440773963928,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965406656265,-2701.9482421875,304.1398620605469,0.8070435523986816,0.2456362098455429,0.1727408319711685,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721179246902466,0.446437120437622,293.086669921875,297.1499938964844,293.1499938964844,0.0044677956029772,-1668.3524169921875,297.0699462890625,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,292.5463562011719,291.1952514648437,1.0,0.3015448451042175,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623965978622437,0.5101644396781921,0.8522321581840515,0.1858456879854202,0.0,0.0,0.7193017601966858,66.1268539428711,72.0,-29.3210678100586,-16496.177734375,296.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.84765625,18000.0,0.0,0.0,0.3807849287986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994103074073792,0.899419367313385,-9.016854164656252e-06,0.0,0.000386448286008,0.0,0.0,99.9418487548828,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785625517368316,-3646.59716796875,304.1441650390625,0.8166800737380981,0.2569679617881775,0.2325535267591476,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703148484230041,-2732.1064453125,304.1393737792969,0.8068846464157104,0.2477983981370926,0.1742982715368271,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.326171875,304.1473693847656,0.9990000128746032,0.5743871927261353,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036929659545,-1682.5606689453125,297.08721923828125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,292.5174560546875,291.1671142578125,1.0,0.3038609027862549,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903730392456,0.512223482131958,0.8586801886558533,0.186154618859291,0.0,0.0,0.7185434103012085,67.29264831542969,75.0,-37.01121520996094,-16558.65234375,303.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789558708667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930017352104187,0.893010675907135,-8.925460861064494e-06,0.0,0.0003845920145977,0.0,0.0,98.11729431152344,0.0,0.0,0.0,0.5258758664131165,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785625517368316,-3646.59716796875,304.1441650390625,0.8166800737380981,0.2569679617881775,0.2325535267591476,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703148484230041,-2732.1064453125,304.1393737792969,0.8068846464157104,0.2477983981370926,0.1742982715368271,293.076904296875,297.1499938964844,293.1499938964844,0.3863550722599029,-7069.326171875,304.1473693847656,0.9990000128746032,0.5743871927261353,0.4507251679897308,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036929659545,-1682.5606689453125,297.08721923828125,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,292.5174560546875,291.1671142578125,1.0,0.3038609027862549,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903730392456,0.512223482131958,0.8586801886558533,0.186154618859291,0.0,0.0,0.7185434103012085,67.29264831542969,75.0,-37.01121520996094,-16558.65234375,303.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789558708667755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930017352104187,0.893010675907135,-8.925460861064494e-06,0.0,0.0003845920145977,0.0,0.0,98.11729431152344,0.0,0.0,0.0,0.5258758664131165,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799614429473877,-3669.906982421875,304.143798828125,0.8144104480743408,0.2580079138278961,0.2335461229085922,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725677698850631,-2761.29736328125,304.1391906738281,0.8056546449661255,0.2498469799757003,0.1757862418889999,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752137303352356,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045411358587443,-1697.299072265625,297.1043395996094,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,292.4846496582031,291.1392517089844,1.0,0.30685555934906,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813459873199463,0.5149074196815491,0.8664385676383972,0.186715766787529,0.0,0.0,0.7215491533279419,68.89301300048828,78.0,-38.25759506225586,-16650.388671875,311.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775638043880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953847885131836,0.8953937292098999,-8.930654985306319e-06,0.0,0.0003831792855635,0.0,0.0,98.5599136352539,0.0,0.0,0.0,0.5268279910087585,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799614429473877,-3669.906982421875,304.143798828125,0.8144104480743408,0.2580079138278961,0.2335461229085922,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725677698850631,-2761.29736328125,304.1391906738281,0.8056546449661255,0.2498469799757003,0.1757862418889999,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.44580078125,304.1370544433594,0.9990000128746032,0.5752137303352356,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045411358587443,-1697.299072265625,297.1043395996094,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,292.4846496582031,291.1392517089844,1.0,0.30685555934906,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813459873199463,0.5149074196815491,0.8664385676383972,0.186715766787529,0.0,0.0,0.7215491533279419,68.89301300048828,78.0,-38.25759506225586,-16650.388671875,311.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775638043880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953847885131836,0.8953937292098999,-8.930654985306319e-06,0.0,0.0003831792855635,0.0,0.0,98.5599136352539,0.0,0.0,0.0,0.5268279910087585,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806467622518539,-3681.289794921875,304.1436767578125,0.8130030632019043,0.2585145533084869,0.2340350747108459,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512977004051208,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736614555120468,-2775.42138671875,304.13916015625,0.8047236204147339,0.2508337199687958,0.1765064299106598,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750903487205505,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601692982017,-1704.7318115234375,297.1131591796875,0.4512977004051208,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,292.4681091308594,291.12603759765625,1.0,0.3085541427135467,0.5725788474082947,0.5725788474082947,1.0,1.0,-1.3871357440948486,0.5164519548416138,0.8706837296485901,0.1870916485786438,0.0,0.0,0.7243348360061646,69.82742309570312,78.0,-37.48493957519531,-16704.669921875,316.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.236328125,18000.0,0.0,0.0,0.3771125376224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996100425720215,0.8996190428733826,-8.967109351942781e-06,0.0,0.0003827212785836,0.0,0.0,99.57014465332033,0.0,0.0,0.0,0.5286462903022766,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813196390867233,-3692.441650390625,304.14361572265625,0.8114455938339233,0.2590124309062958,0.2345187664031982,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571685791015,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747326254844665,-2789.22412109375,304.1391906738281,0.8036274313926697,0.2517988085746765,0.1772126108407974,293.093505859375,297.1499938964844,293.1499938964844,0.4012314677238464,-7292.40673828125,304.1278686523437,0.9990000128746032,0.5746155381202698,0.4637294411659241,293.0768737792969,297.1499938964844,293.1499938964844,0.00457932241261,-1712.166259765625,297.1222229003906,0.4494571685791015,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,292.4520874023437,291.11346435546875,1.0,0.3103629648685455,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.393234372138977,0.5181185603141785,0.8751158118247986,0.1875325590372085,0.0,0.0,0.7279091477394104,70.83837127685547,81.0,-36.20307540893555,-16763.41015625,321.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768584728240967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056965708732604,0.9057055711746216,-9.024770406540483e-06,0.0,0.0003824634477496,0.0,0.0,101.0787124633789,0.0,0.0,0.0,0.5312942862510681,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826243847608566,-3713.997802734375,304.1435546875,0.8079569339752197,0.2599825263023376,0.2354697287082672,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768115609884262,-2815.92822265625,304.1393127441406,0.8010542392730713,0.2536742687225342,0.1785895079374313,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726438760757446,0.4717293381690979,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179997734725,-1727.03369140625,297.1413269042969,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,292.4227600097656,291.0903015136719,1.0,0.314248114824295,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061754941940308,0.5217840075492859,0.8843914270401001,0.1886133402585983,0.0,0.0,0.7372151017189026,73.0552749633789,84.0,-32.887603759765625,-16891.529296875,332.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.377007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922919511795044,0.9229286909103394,-9.19946796784643e-06,0.0,0.0003826149622909,0.0,0.0,105.51825714111328,0.0,0.0,0.0,0.5388651490211487,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826243847608566,-3713.997802734375,304.1435546875,0.8079569339752197,0.2599825263023376,0.2354697287082672,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768115609884262,-2815.92822265625,304.1393127441406,0.8010542392730713,0.2536742687225342,0.1785895079374313,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726438760757446,0.4717293381690979,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179997734725,-1727.03369140625,297.1413269042969,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,292.4227600097656,291.0903015136719,1.0,0.314248114824295,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061754941940308,0.5217840075492859,0.8843914270401001,0.1886133402585983,0.0,0.0,0.7372151017189026,73.0552749633789,84.0,-32.887603759765625,-16891.529296875,332.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.377007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922919511795044,0.9229286909103394,-9.19946796784643e-06,0.0,0.0003826149622909,0.0,0.0,105.51825714111328,0.0,0.0,0.0,0.5388651490211487,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637969970703,0.0,0.2363976538181305,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981227040290833,0.0,0.1799282431602478,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803741872310638,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1620178222656,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,292.39862060546875,291.0697937011719,0.0,0.0,0.5670709013938904,0.5670709013938904,1.0,1.0,-1.419871807098389,0.5258510708808899,0.8940207362174988,0.1899663358926773,0.0,0.0,0.0,75.48759460449219,60.0,-29.23583221435547,-17030.6796875,344.9383850097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946103811264038,0.9461132884025574,-9.448132004763464e-06,0.0,0.0,0.0,0.0,111.7907943725586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637969970703,0.0,0.2363976538181305,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981227040290833,0.0,0.1799282431602478,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803741872310638,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1620178222656,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,292.39862060546875,291.0697937011719,0.0,0.0,0.5670709013938904,0.5670709013938904,1.0,1.0,-1.419871807098389,0.5258510708808899,0.8940207362174988,0.1899663358926773,0.0,0.0,0.0,75.48759460449219,60.0,-29.23583221435547,-17030.6796875,344.9383850097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946103811264038,0.9461132884025574,-9.448132004763464e-06,0.0,0.0,0.0,0.0,111.7907943725586,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0009579947800375,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0002794979955069,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0007309167995117,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.0020782970823347,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.0,0.0,0.0013258182443678,291.1023864746094,294.1499938964844,254.8247985839844,253.99490356445312,272.7653503417969,278.24444580078125,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064484835602343,2.0347671991771683e-08,0.0064484630711376,-0.0469946302473545,0.0,0.0,0.0,-0.0418956391513347,60.0,-332.82635498046875,-0.0,-2.834255610650871e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073618085088197e-17,1.0075237704727576e-17,-1.6198101776864316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0009579947800375,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0002794979955069,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0007309167995117,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,0.0020782970823347,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.0,0.0,0.0013258182443678,291.1023864746094,294.1499938964844,254.8247985839844,253.99490356445312,272.7653503417969,278.24444580078125,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064484835602343,2.0347671991771683e-08,0.0064484630711376,-0.0469946302473545,0.0,0.0,0.0,-0.0418956391513347,60.0,-332.82635498046875,-0.0,-2.834255610650871e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0073618085088197e-17,1.0075237704727576e-17,-1.6198101776864316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479064941406,0.0,0.0,0.0001287982013309,293.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001138641528086,292.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811096191406,0.0,0.0,9.975321154342964e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.0001675442326813,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7566833496094,0.0,0.0,0.0005401225062087,291.1027526855469,294.1499938964844,254.81417846679688,253.98550415039065,272.3551940917969,270.40301513671875,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602298520505,1.7713189137680274e-08,0.0012602121569216,-0.0452623665332794,0.0,0.0,0.0,-0.0143991541117429,60.0,-169.31207275390625,-0.0,-1.0827639584931604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3081584804781462e-20,-2.4767503293373843e-20,1.6859191954117512e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,0.0001031168139888,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001085049880202,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711303710937,0.0,0.0,8.020042150747031e-05,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0001087043056031,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7383728027344,0.0,0.0,0.000514700950589,291.1029052734375,294.1499938964844,254.8048095703125,253.9772186279297,272.17681884765625,265.0428466796875,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983305983245,1.729744703027336e-08,0.0010983133688569,-0.0443340241909027,0.0,0.0,0.0,-0.0133907068520784,60.0,-79.71739196777344,-0.0,-8.225189418453739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.241329816774436e-21,-6.4505648469126986e-21,2.209235434035047e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,0.0001027291291393,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0001081762311514,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618835449219,0.0,0.0,7.990042649907991e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0001081795926438,292.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.720458984375,0.0,0.0,0.0005131414509378,291.1030578613281,294.1499938964844,254.7966461181641,253.97000122070312,272.0074157714844,261.47186279296875,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094636390917,1.6930085777744353e-08,0.0010946195106953,-0.0433746501803398,0.0,0.0,0.0,-0.0132057899609208,60.0,-46.189971923828125,-0.0,-8.169543974645421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230513460913025e-21,-6.46136020014137e-21,2.230846941176737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4201965332031,0.0,0.0,0.0001024175726342,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001078484492609,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,7.965810800669715e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001078510831575,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027282714844,0.0,0.0,0.0005115866078995,291.1031799316406,294.1499938964844,254.78965759277344,253.9638061523437,271.840087890625,259.0794372558594,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542321290557993e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.025535583496094,-0.0,-8.12008025263822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230473475131461e-21,-6.4613981664390156e-21,2.230924489359164e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,0.0001017509639495,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.000107146515802,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,7.913963781902567e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001071491278707,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66778564453125,0.0,0.0,0.0005082568968646,291.1034545898437,294.1499938964844,254.7789764404297,253.95431518554688,271.5116882324219,256.36431884765625,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.88138961791992,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2304746868218114e-21,-6.461394935264749e-21,2.230920450391329e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.402587890625,0.0,0.0,0.0001017509639495,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.000107146515802,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346618652344,0.0,0.0,7.913963781902567e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,0.0001071491278707,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.66778564453125,0.0,0.0,0.0005082568968646,291.1034545898437,294.1499938964844,254.7789764404297,253.95431518554688,271.5116882324219,256.36431884765625,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.88138961791992,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2304746868218114e-21,-6.461394935264749e-21,2.230920450391329e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38531494140625,0.0,0.0,0.0001010370469884,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001063947711372,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,7.858436583774164e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.0001063973322743,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335144042969,0.0,0.0,0.0005046909791417,291.10369873046875,294.1499938964844,254.7723999023437,253.94842529296875,271.1916198730469,255.0884704589844,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91583251953125,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38531494140625,0.0,0.0,0.0001010370469884,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001063947711372,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,7.858436583774164e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.0001063973322743,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6335144042969,0.0,0.0,0.0005046909791417,291.10369873046875,294.1499938964844,254.7723999023437,253.94842529296875,271.1916198730469,255.0884704589844,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91583251953125,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0001002914068521,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001056096152751,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,7.800442108418792e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0001056121254805,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0005009665619581,291.1039428710937,294.1499938964844,254.76954650878903,253.94583129882807,270.8797912597656,254.4681396484375,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617691040039062,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0001002914068521,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001056096152751,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,7.800442108418792e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149353027344,0.0,0.0,0.0001056121254805,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0005009665619581,291.1039428710937,294.1499938964844,254.76954650878903,253.94583129882807,270.8797912597656,254.4681396484375,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686598252505,1.3892528905046221e-08,0.0010686458554118,-0.0354331247508525,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617691040039062,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,9.953029075404628e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.000104808161268,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,7.741244189674035e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,0.0001048106205416,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56707763671875,0.0,0.0,0.0004971647867932,291.1041259765625,294.1499938964844,254.77003479003903,253.9461669921875,270.576171875,254.1557464599609,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397933959960938,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,9.953029075404628e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.000104808161268,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,7.741244189674035e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,0.0001048106205416,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56707763671875,0.0,0.0,0.0004971647867932,291.1041259765625,294.1499938964844,254.77003479003903,253.9461669921875,270.576171875,254.1557464599609,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397933959960938,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,9.91488923318684e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0001044065502355,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,7.711580110481009e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.0001044089804054,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509033203125,0.0,0.0,0.0004952597664669,291.1042175292969,294.1499938964844,254.7714233398437,253.9473419189453,270.4273681640625,254.0617828369141,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29108619689941,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,9.876940748654306e-05,293.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001040069619193,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,7.682064460823312e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001040093629853,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53485107421875,0.0,0.0,0.0004933642339892,291.10430908203125,294.1499938964844,254.7735137939453,253.9491424560547,270.2805480957031,253.99362182617188,291.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.184282302856445,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,9.802290878724308e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,7.62400304665789e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032958984375,0.0,0.0,0.0004896355094388,291.1044616699219,294.1499938964844,254.77960205078125,253.95440673828125,269.99273681640625,253.907470703125,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971229553222656,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,9.802290878724308e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001032208965625,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,7.62400304665789e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032958984375,0.0,0.0,0.0004896355094388,291.1044616699219,294.1499938964844,254.77960205078125,253.95440673828125,269.99273681640625,253.907470703125,291.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971229553222656,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.730381134431808e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001024636949296,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,7.568073488073424e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001024660014081,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0004860436602029,291.1045837402344,294.1499938964844,254.7879180908203,253.961654663086,269.71246337890625,253.8616485595703,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76149177551269,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.730381134431808e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001024636949296,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3336181640625,0.0,0.0,7.568073488073424e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,0.0001024660014081,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,0.0004860436602029,291.1045837402344,294.1499938964844,254.7879180908203,253.961654663086,269.71246337890625,253.8616485595703,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76149177551269,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,9.662855154601856e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001017526519717,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,7.515553443226963e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,0.0001017549147945,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0004826707881875,291.10467529296875,294.1499938964844,254.798095703125,253.9705352783203,269.4394836425781,253.83804321289065,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55921173095703,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,9.662855154601856e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0001017526519717,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31787109375,0.0,0.0,7.515553443226963e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,0.0001017549147945,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0004826707881875,291.10467529296875,294.1499938964844,254.798095703125,253.9705352783203,269.4394836425781,253.83804321289065,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55921173095703,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
