time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735595703125,0.0,0.0,9.601156489225104e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001011029744404,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,7.467565592378378e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001011051936075,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122009277344,0.0,0.0,0.0004795889835804,291.1047058105469,294.1499938964844,254.8097686767578,253.98074340820312,269.1734924316406,253.8271942138672,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368885040283203,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735595703125,0.0,0.0,9.601156489225104e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001011029744404,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,7.467565592378378e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001011051936075,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122009277344,0.0,0.0,0.0004795889835804,291.1047058105469,294.1499938964844,254.8097686767578,253.98074340820312,269.1734924316406,253.8271942138672,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.368885040283203,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26611328125,0.0,0.0,9.5728064479772e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001008044564514,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,7.445515802828595e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,0.0001008066537906,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39752197265625,0.0,0.0,0.0004781729367095,291.104736328125,294.1499938964844,254.8160552978516,253.9862365722656,269.0429992675781,253.8248748779297,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27935218811035,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,9.546230285195634e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001005246085696,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,7.424845534842461e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.000100526784081,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,0.0004768454527948,291.104736328125,294.1499938964844,254.8225555419922,253.991928100586,268.91412353515625,253.82400512695312,290.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19402885437012,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,9.498552390141413e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001000225674943,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,7.387762889266014e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0001000247066258,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0004744640027638,291.10467529296875,294.1499938964844,254.83609008789065,254.0037841796875,268.6610107421875,253.8255157470703,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03688240051269,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441711425781,0.0,0.0,9.498552390141413e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001000225674943,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,7.387762889266014e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0001000247066258,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0004744640027638,291.10467529296875,294.1499938964844,254.83609008789065,254.0037841796875,268.6610107421875,253.8255157470703,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636982187616e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03688240051269,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,9.458191925659776e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,7.35637077013962e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0004724480386357,291.1046142578125,294.1499938964844,254.8500061035156,254.0159606933593,268.4138488769531,253.8300323486328,290.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89847755432129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,9.458191925659776e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.959757881006226e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2575988769531,0.0,0.0,7.35637077013962e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,9.959968156181276e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0004724480386357,291.1046142578125,294.1499938964844,254.8500061035156,254.0159606933593,268.4138488769531,253.8300323486328,290.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89847755432129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.424905147170648e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.924708865582944e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,7.330481457756832e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0004707854532171,291.1044921875,294.1499938964844,254.8639068603516,254.0281524658203,268.1722717285156,253.8365020751953,290.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77891731262207,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,9.424905147170648e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.924708865582944e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430725097656,0.0,0.0,7.330481457756832e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413269042969,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.0004707854532171,291.1044921875,294.1499938964844,254.8639068603516,254.0281524658203,268.1722717285156,253.8365020751953,290.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.77891731262207,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,9.398213296663016e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.309721695492044e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,9.896807750919834e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004694522649515,291.10430908203125,294.1499938964844,254.87744140625,254.0400238037109,267.9360046386719,253.84425354003903,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67752265930176,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20166015625,0.0,0.0,9.398213296663016e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.896603296510877e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.309721695492044e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.634521484375,0.0,0.0,9.896807750919834e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27056884765625,0.0,0.0,0.0004694522649515,291.10430908203125,294.1499938964844,254.87744140625,254.0400238037109,267.9360046386719,253.84425354003903,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67752265930176,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,9.387148747919127e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.884952305583285e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,7.301114965230227e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,9.88515530480072e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0004688995832111,291.10418701171875,294.1499938964844,254.8839569091797,254.0457458496093,267.8197631835937,253.84844970703125,290.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.633289337158203,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,9.3774899141863e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.87478269962594e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.293602538993582e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,9.87498351605609e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0004684171872213,291.10406494140625,294.1499938964844,254.8902282714844,254.0512542724609,267.70477294921875,253.8527984619141,290.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59311485290528,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,9.362032142234966e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,7.281580474227667e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.85870574368164e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.0004676451499108,291.1037902832031,294.1499938964844,254.9019012451172,254.0615234375,267.4782409667969,253.8617706298828,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52415657043457,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,9.362032142234966e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,7.281580474227667e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,9.85870574368164e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.0004676451499108,291.1037902832031,294.1499938964844,254.9019012451172,254.0615234375,267.4782409667969,253.8617706298828,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792703790302775e-09,0.0009975590510293,-0.0136691816151142,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52415657043457,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,9.35108182602562e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,7.273063238244504e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0004670982598327,291.1034240722656,294.1499938964844,254.91207885742188,254.0704803466797,267.2562561035156,253.8708648681641,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469043731689453,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,9.35108182602562e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.8469783551991e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1867980957031,0.0,0.0,7.273063238244504e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0004670982598327,291.1034240722656,294.1499938964844,254.91207885742188,254.0704803466797,267.2562561035156,253.8708648681641,290.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.469043731689453,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,9.343296551378444e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.838782716542482e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,7.26700818631798e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,9.838975529419258e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0004667094908654,291.10302734375,294.1499938964844,254.9203948974609,254.0778350830078,267.0385437011719,253.8798065185547,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42535781860352,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,9.343296551378444e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.838782716542482e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.173095703125,0.0,0.0,7.26700818631798e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,9.838975529419258e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641540527344,0.0,0.0,0.0004667094908654,291.10302734375,294.1499938964844,254.9203948974609,254.0778350830078,267.0385437011719,253.8798065185547,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42535781860352,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,9.337318624602632e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,7.262358849402517e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0004664109437726,291.1025695800781,294.1499938964844,254.92648315429688,254.08322143554688,266.824951171875,253.8882598876953,290.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.389657974243164,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,9.337318624602632e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,7.262358849402517e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0004664109437726,291.1025695800781,294.1499938964844,254.92648315429688,254.08322143554688,266.824951171875,253.8882598876953,290.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.389657974243164,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,9.334772767033428e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.82980927801691e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,7.260378333739936e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,9.82999845291488e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.000466283847345,291.102294921875,294.1499938964844,254.92857360839844,254.0850982666016,266.7196655273437,253.89219665527344,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.374006271362305,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,9.332462650490923e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.82737765298225e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1460876464844,0.0,0.0,7.258581899804994e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,9.827565372688696e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127624511719,0.0,0.0,0.0004661684797611,291.1020202636719,294.1499938964844,254.92996215820312,254.0863494873047,266.6153564453125,253.8959045410156,290.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35955810546875,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,9.32850525714457e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.255503442138433e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0004659708938561,291.1014099121094,294.1499938964844,254.93045043945312,254.0868682861328,266.4095458984375,253.9023895263672,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33403778076172,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10791015625,0.0,0.0,9.32850525714457e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.255503442138433e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0004659708938561,291.1014099121094,294.1499938964844,254.93045043945312,254.0868682861328,266.4095458984375,253.9023895263672,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33403778076172,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,9.32549883145839e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,7.253165676956996e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.82023193500936e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0004658208345063,291.1007385253906,294.1499938964844,254.92759704589844,254.08447265625,266.2074584960937,253.9073944091797,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3131103515625,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,9.32549883145839e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,7.253165676956996e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.82023193500936e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0004658208345063,291.1007385253906,294.1499938964844,254.92759704589844,254.08447265625,266.2074584960937,253.9073944091797,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3131103515625,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,9.323634003521876e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,7.251714851008728e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0004657277604565,291.0999755859375,294.1499938964844,254.9210205078125,254.07882690429688,266.0088806152344,253.9105529785156,290.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29731559753418,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,9.323634003521876e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.818086255108938e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,7.251714851008728e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0004657277604565,291.0999755859375,294.1499938964844,254.9210205078125,254.07882690429688,266.0088806152344,253.9105529785156,290.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29731559753418,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,9.32315524551086e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.81758421403356e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,7.251342321978882e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0004657039244193,291.0991516113281,294.1499938964844,254.91033935546875,254.0695953369141,265.81365966796875,253.91151428222656,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28744888305664,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694580078125,0.0,0.0,9.32315524551086e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.81758421403356e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,7.251342321978882e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01318359375,0.0,0.0,0.0004657039244193,291.0991516113281,294.1499938964844,254.91033935546875,254.0695953369141,265.81365966796875,253.91151428222656,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28744888305664,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,9.323511767433956e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.817961108637974e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869140625,0.0,0.0,7.251620263559744e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,9.81813864200376e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010070800781,0.0,0.0,0.0004657217941712,291.09869384765625,294.1499938964844,254.90335083007807,254.06353759765625,265.71728515625,253.9110412597656,290.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28501319885254,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,9.324310667579994e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.818802936933936e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,7.252240902744234e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,9.818979015108198e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,0.0004657617246266,291.0982360839844,294.1499938964844,254.89520263671875,254.05645751953125,265.6216735839844,253.909896850586,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.284395217895508,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,9.327349107479677e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.822004358284175e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,7.254604861373082e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0004659135884139,291.0972595214844,294.1499938964844,254.8751983642578,254.03909301757807,265.4327087402344,253.9052734375,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.2890625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,9.327349107479677e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.822004358284175e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,7.254604861373082e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0004659135884139,291.0972595214844,294.1499938964844,254.8751983642578,254.03909301757807,265.4327087402344,253.9052734375,290.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.2890625,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,9.332442277809604e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.827369649428874e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,7.258565892698243e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0004661681014113,291.09619140625,294.1499938964844,254.8500061035156,254.01715087890625,265.24658203125,253.8972320556641,290.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209850773013613e-09,0.000994399539195,-0.012701379135251,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.302202224731445,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,9.332442277809604e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.827369649428874e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,7.258565892698243e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0004661681014113,291.09619140625,294.1499938964844,254.8500061035156,254.01715087890625,265.24658203125,253.8972320556641,290.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209850773013613e-09,0.000994399539195,-0.012701379135251,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.302202224731445,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.33925184654072e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.834541560849176e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.263862062245607e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,9.834711818257348e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004665082960855,291.09503173828125,294.1499938964844,254.8212280273437,253.9920349121093,265.0631408691406,253.8853912353516,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32370376586914,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
