time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.33925184654072e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.834541560849176e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.263862062245607e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,9.834711818257348e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004665082960855,291.09503173828125,294.1499938964844,254.8212280273437,253.9920349121093,265.0631408691406,253.8853912353516,290.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32370376586914,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,9.347058221464977e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.842764120548964e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,7.269933848874643e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,9.842932195169853e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939819335937,0.0,0.0,0.0004668983456213,291.09381103515625,294.1499938964844,254.79087829589844,253.9654235839844,264.8822631835937,253.86990356445312,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35018348693848,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,9.347058221464977e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.842764120548964e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,7.269933848874643e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53662109375,0.0,0.0,9.842932195169853e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8939819335937,0.0,0.0,0.0004668983456213,291.09381103515625,294.1499938964844,254.79087829589844,253.9654235839844,264.8822631835937,253.86990356445312,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35018348693848,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,9.351350308861583e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.847283945418894e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,7.273272058228031e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.84745129244402e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88232421875,0.0,0.0,0.0004671127826441,291.0931396484375,294.1499938964844,254.775146484375,253.9515838623047,264.79278564453125,253.86085510253903,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36493682861328,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949035644531,0.0,0.0,9.35589850996621e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.852074435912073e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,7.276809628820047e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,9.852241055341436e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,0.0004673399962484,291.09246826171875,294.1499938964844,254.75906372070312,253.9374084472656,264.70391845703125,253.8509826660156,290.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.3806209564209,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.365748701384292e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.862449223874135e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,7.284471212187782e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.862613660516216e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,0.0004678321129176,291.091064453125,294.1499938964844,254.7258758544922,253.9081115722656,264.5279235839844,253.82891845703125,290.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.414703369140625,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.365748701384292e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.862449223874135e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046691894531,0.0,0.0,7.284471212187782e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.862613660516216e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8476867675781,0.0,0.0,0.0004678321129176,291.091064453125,294.1499938964844,254.7258758544922,253.9081115722656,264.5279235839844,253.82891845703125,290.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.414703369140625,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,9.376563684782012e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,7.29288294678554e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0004683724255301,291.08953857421875,294.1499938964844,254.69143676757807,253.87762451171875,264.3542785644531,253.8038787841797,290.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452322006225582,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,9.376563684782012e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,7.29288294678554e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8248291015625,0.0,0.0,0.0004683724255301,291.08953857421875,294.1499938964844,254.69143676757807,253.87762451171875,264.3542785644531,253.8038787841797,290.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.452322006225582,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,9.388274338562042e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,7.301990990526974e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0004689574707299,291.08795166015625,294.1499938964844,254.65586853027344,253.84605407714844,264.182861328125,253.776107788086,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.493240356445312,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,9.388274338562042e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.886172483675182e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,7.301990990526974e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021545410156,0.0,0.0,0.0004689574707299,291.08795166015625,294.1499938964844,254.65586853027344,253.84605407714844,264.182861328125,253.776107788086,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.493240356445312,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,9.400792623637244e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.899356518872082e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,7.311727677006274e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.899515862343831e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0004695828538388,291.08624267578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0136413574219,253.7457733154297,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.537185668945312,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,9.400792623637244e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.899356518872082e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676208496094,0.0,0.0,7.311727677006274e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,9.899515862343831e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,0.0004695828538388,291.08624267578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0136413574219,253.7457733154297,290.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.537185668945312,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,9.407322068000212e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.906233026413248e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.316806295420974e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.501220703125,0.0,0.0,9.906391642289236e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684326171875,0.0,0.0,0.0004699090495705,291.0853576660156,294.1499938964844,254.60061645507807,253.796875,263.9298400878906,253.72970581054688,290.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.560211181640625,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.414011583430693e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.91327833617106e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,7.322008605115116e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979858398437,0.0,0.0,9.913435496855529e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0004702432197518,291.0844421386719,294.1499938964844,254.58175659179688,253.78005981445312,263.8465576171875,253.7130889892578,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58385467529297,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,9.4278046162799e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,7.332737004617229e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0004709322820417,291.0825500488281,294.1499938964844,254.5434417724609,253.745849609375,263.6815185546875,253.67832946777344,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63280296325684,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,9.4278046162799e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,7.332737004617229e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0004709322820417,291.0825500488281,294.1499938964844,254.5434417724609,253.745849609375,263.6815185546875,253.67832946777344,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63280296325684,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,9.442037844564766e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,7.343806646531448e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130126953125,0.0,0.0,0.0004716433177236,291.08056640625,294.1499938964844,254.50442504882807,253.7109832763672,263.5184936523437,253.6416931152344,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683683395385746,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,9.442037844564766e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,7.343806646531448e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130126953125,0.0,0.0,0.0004716433177236,291.08056640625,294.1499938964844,254.50442504882807,253.7109832763672,263.5184936523437,253.6416931152344,290.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683683395385746,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.45656356634572e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.355104753514752e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.0004723689635284,291.0784606933594,294.1499938964844,254.4648284912109,253.6755523681641,263.357421875,253.60340881347656,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.736040115356445,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,9.45656356634572e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,7.355104753514752e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69110107421875,0.0,0.0,0.0004723689635284,291.0784606933594,294.1499938964844,254.4648284912109,253.6755523681641,263.357421875,253.60340881347656,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.736040115356445,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,9.471230441704392e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,7.36651272745803e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.0004731017106678,291.0762634277344,294.1499938964844,254.4247589111328,253.6396484375,263.1982727050781,253.563720703125,290.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78940391540528,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869934082031,0.0,0.0,9.471230441704392e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068298339844,0.0,0.0,7.36651272745803e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693420410156,0.0,0.0,0.0004731017106678,291.0762634277344,294.1499938964844,254.4247589111328,253.6396484375,263.1982727050781,253.563720703125,290.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78940391540528,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.47856970014982e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.981267066905276e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,7.372220716206357e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,9.981416951632129e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.00047346833162,291.0751037597656,294.1499938964844,254.4045867919922,253.6215667724609,263.11944580078125,253.5434112548828,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.816320419311523,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,9.485887858318164e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.988973761210218e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,7.377911970252171e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,9.989122190745547e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,0.0004738339048344,291.0739440917969,294.1499938964844,254.38433837890625,253.6033935546875,263.0410461425781,253.52284240722656,290.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.843305587768555,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.500385203864424e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,7.389188249362633e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0004745581536553,291.071533203125,294.1499938964844,254.3436584472656,253.56689453125,262.8856506347656,253.4810485839844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897262573242188,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,9.500385203864424e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,7.389188249362633e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,0.0001000438860501,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0004745581536553,291.071533203125,294.1499938964844,254.3436584472656,253.56689453125,262.8856506347656,253.4810485839844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.897262573242188,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.51458205236122e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001001919299596,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,7.400230242637917e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0004752673848997,291.0690002441406,294.1499938964844,254.30284118652344,253.5302581787109,262.7320556640625,253.4385681152344,290.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950824737548828,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.51458205236122e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001001919299596,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,7.400230242637917e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0004752673848997,291.0690002441406,294.1499938964844,254.30284118652344,253.5302581787109,262.7320556640625,253.4385681152344,290.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.950824737548828,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,9.52834525378421e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001003368815872,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,7.410935359075665e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0001003383222268,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0004759549628943,291.0663757324219,294.1499938964844,254.2620086669922,253.4935607910156,262.5802917480469,253.39556884765625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.003549575805664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,9.52834525378421e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001003368815872,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588256835937,0.0,0.0,7.410935359075665e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0001003383222268,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0004759549628943,291.0663757324219,294.1499938964844,254.2620086669922,253.4935607910156,262.5802917480469,253.39556884765625,290.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.003549575805664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,9.541557665215804e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,7.421211194014177e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001004774530883,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0004766150086652,291.0636291503906,294.1499938964844,254.2212677001953,253.4569396972656,262.4302978515625,253.3523101806641,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05502700805664,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,9.541557665215804e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,7.421211194014177e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43865966796875,0.0,0.0,0.0001004774530883,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0004766150086652,291.0636291503906,294.1499938964844,254.2212677001953,253.4569396972656,262.4302978515625,253.3523101806641,290.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05502700805664,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,9.547924128128216e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001005430749501,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,7.42616321076639e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.435302734375,0.0,0.0,0.0001005444937618,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521240234375,0.0,0.0,0.0004769330553244,291.0622253417969,294.1499938964844,254.20095825195312,253.43869018554688,262.3559875488281,253.33062744140625,290.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.080162048339844,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,9.554115240462124e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001006082748062,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,7.430978439515457e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001006096790661,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.0004772423417307,291.060791015625,294.1499938964844,254.1807098388672,253.4205017089844,262.2821044921875,253.30894470214844,290.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.104854583740234,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,9.565929212840274e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,7.440166518790647e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,0.0004778325383085,291.0578308105469,294.1499938964844,254.1404571533203,253.3843231201172,262.1356811523437,253.2656707763672,290.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15273094177246,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,9.565929212840274e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001007326936814,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,7.440166518790647e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,0.0004778325383085,291.0578308105469,294.1499938964844,254.1404571533203,253.3843231201172,262.1356811523437,253.2656707763672,290.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.15273094177246,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.576929733157158e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.448723044944927e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.000478382105939,291.05474853515625,294.1499938964844,254.10064697265625,253.34852600097656,261.9909362792969,253.2226409912109,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19843292236328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933349609375,0.0,0.0,9.576929733157158e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,7.448723044944927e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.000478382105939,291.05474853515625,294.1499938964844,254.10064697265625,253.34852600097656,261.9909362792969,253.2226409912109,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19843292236328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
