time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,9.587060776539148e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,7.456602907041088e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47955322265625,0.0,0.0,0.0004788882506545,291.05157470703125,294.1499938964844,254.06134033203125,253.313217163086,261.847900390625,253.1800079345703,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.241579055786133,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,9.587060776539148e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,7.456602907041088e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47955322265625,0.0,0.0,0.0004788882506545,291.05157470703125,294.1499938964844,254.06134033203125,253.313217163086,261.847900390625,253.1800079345703,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.241579055786133,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,9.596283052815124e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001010523774311,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,7.46377554605715e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.0004793489642906,291.0482788085937,294.1499938964844,254.022705078125,253.27850341796875,261.7066345214844,253.137924194336,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.2819881439209,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,9.596283052815124e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001010523774311,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,7.46377554605715e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001010537162073,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591064453125,0.0,0.0,0.0004793489642906,291.0482788085937,294.1499938964844,254.022705078125,253.27850341796875,261.7066345214844,253.137924194336,290.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.2819881439209,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,9.600541670806706e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001010972337098,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,7.467087561963126e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,0.0001010985652101,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4489440917969,0.0,0.0,0.0004795617423951,291.04656982421875,294.1499938964844,254.003646850586,253.2613983154297,261.6366882324219,253.1171417236328,290.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229519102722,-0.0214474499225616,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.30105400085449,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,9.604569640941918e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001011396525427,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,7.470220589311793e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.000101140976767,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0004797629662789,291.0448608398437,294.1499938964844,253.9848022460937,253.2444763183593,261.5671691894531,253.09654235839844,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.31944274902344,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.611904533812776e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001012169086607,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,7.475925667677075e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,0.0004801294126082,291.04132080078125,294.1499938964844,253.94776916503903,253.2112579345703,261.4294128417969,253.05593872070312,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353967666625977,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,9.611904533812776e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001012169086607,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,7.475925667677075e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185791015625,0.0,0.0,0.0004801294126082,291.04132080078125,294.1499938964844,253.94776916503903,253.2112579345703,261.4294128417969,253.05593872070312,290.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353967666625977,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,9.618281183065848e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001012840657494,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,7.480884960386902e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0004804479831364,291.0376892089844,294.1499938964844,253.9117126464844,253.178955078125,261.2933959960937,253.0162506103516,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38530921936035,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,9.618281183065848e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001012840657494,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,7.480884960386902e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0004804479831364,291.0376892089844,294.1499938964844,253.9117126464844,253.178955078125,261.2933959960937,253.0162506103516,290.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38530921936035,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,9.623695950722322e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001013411019812,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,7.485097012249753e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001013423825497,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0004807185614481,291.033935546875,294.1499938964844,253.8767547607422,253.1476593017578,261.1591186523437,252.97756958007807,290.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.413402557373047,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,9.623695950722322e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001013411019812,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405700683594,0.0,0.0,7.485097012249753e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001013423825497,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0004807185614481,291.033935546875,294.1499938964844,253.8767547607422,253.1476593017578,261.1591186523437,252.97756958007807,290.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.413402557373047,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,9.628150291973724e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,7.488561095669866e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0004809410893358,291.03009033203125,294.1499938964844,253.84298706054688,253.11749267578125,261.0265808105469,252.9400329589844,290.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43816375732422,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71246337890625,0.0,0.0,9.628150291973724e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,7.488561095669866e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0004809410893358,291.03009033203125,294.1499938964844,253.84298706054688,253.11749267578125,261.0265808105469,252.9400329589844,290.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43816375732422,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,9.630016575101764e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001014076769934,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,7.490012649213895e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36602783203125,0.0,0.0,0.0001014089284581,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0004810343380086,291.0281066894531,294.1499938964844,253.8265838623047,253.1028594970703,260.9609680175781,252.92173767089844,290.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.449234008789062,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.631642024032772e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001014247973216,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,7.491276483051479e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,0.0001014260415104,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33892822265625,0.0,0.0,0.0004811155667994,291.0260925292969,294.1499938964844,253.8105316162109,253.0885467529297,260.8958435058594,252.9037475585937,290.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.459457397460938,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.634166053729132e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.493239536415786e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0004812417028006,291.0220031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.7668151855469,252.86875915527344,290.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.477331161499023,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,9.634166053729132e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,7.493239536415786e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0004812417028006,291.0220031738281,294.1499938964844,253.7794952392578,253.0609436035156,260.7668151855469,252.86875915527344,290.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.477331161499023,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,9.635703463573007e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001014676017803,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,7.494436431443319e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001014688168652,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0004813185951206,291.0177917480469,294.1499938964844,253.75,253.03477478027344,260.6395568847656,252.8352203369141,290.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986651423015246e-09,0.0010266950121149,-0.0225936826318502,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.491554260253903,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6780090332031,0.0,0.0,9.635703463573007e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001014676017803,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937866210937,0.0,0.0,7.494436431443319e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480834960937,0.0,0.0,0.0001014688168652,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.0004813185951206,291.0177917480469,294.1499938964844,253.75,253.03477478027344,260.6395568847656,252.8352203369141,290.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986651423015246e-09,0.0010266950121149,-0.0225936826318502,0.0,0.0,0.0,-0.0092678843066096,60.0,-25.491554260253903,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,9.635573951527476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.49433456803672e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001014674417092,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,0.0004813121631741,291.01348876953125,294.1499938964844,253.72149658203125,253.0095367431641,260.5140686035156,252.80311584472656,290.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.501523971557617,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66656494140625,0.0,0.0,9.635573951527476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,7.49433456803672e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001014674417092,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,0.0004813121631741,291.01348876953125,294.1499938964844,253.72149658203125,253.0095367431641,260.5140686035156,252.80311584472656,290.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.501523971557617,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,9.63313941610977e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,7.49244136386551e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0004811906255781,291.0090637207031,294.1499938964844,253.69338989257807,252.9846649169922,260.390380859375,252.7722930908203,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50560569763184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551208496094,0.0,0.0,9.63313941610977e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705017089844,0.0,0.0,7.49244136386551e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0004811906255781,291.0090637207031,294.1499938964844,253.69338989257807,252.9846649169922,260.390380859375,252.7722930908203,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50560569763184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,9.631079592509197e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001014189401757,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646728515625,0.0,0.0,7.490839925594628e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0001014201116049,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0004810877726413,291.0068054199219,294.1499938964844,253.6794891357422,252.9723663330078,260.3291931152344,252.75729370117188,290.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928921602091577e-09,0.001026201643981,-0.0224425178021192,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.50529670715332,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437072753906,0.0,0.0,9.628462430555372e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001013913861243,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,7.48880411265418e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001013925575534,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24200439453125,0.0,0.0,0.0004809570673387,291.0045166015625,294.1499938964844,253.6656951904297,252.96017456054688,260.2684631347656,252.74253845214844,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.503467559814453,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.6215502708219e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,7.483427907573059e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0001013197615975,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0004806118377018,290.9998779296875,294.1499938964844,253.6384429931641,252.93609619140625,260.1482849121094,252.7136993408203,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49515724182129,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.6215502708219e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0001013186047202,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,7.483427907573059e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0001013197615975,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0004806118377018,290.9998779296875,294.1499938964844,253.6384429931641,252.93609619140625,260.1482849121094,252.7136993408203,290.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.49515724182129,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,9.61237892624922e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0001012220454867,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,7.476294558728114e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,0.0001012231805361,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004801538016181,290.9951171875,294.1499938964844,253.61163330078125,252.9124298095703,260.0299377441406,252.6857452392578,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.480484008789062,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,9.61237892624922e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.0001012220454867,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356811523437,0.0,0.0,7.476294558728114e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,0.0001012231805361,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004801538016181,290.9951171875,294.1499938964844,253.61163330078125,252.9124298095703,260.0299377441406,252.6857452392578,290.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.480484008789062,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.600922930985688e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001011014173855,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,7.467384421033785e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0004795815912075,290.9902648925781,294.1499938964844,253.58531188964844,252.88922119140625,259.9133605957031,252.6585998535156,289.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.459442138671875,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,9.600922930985688e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001011014173855,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,7.467384421033785e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0004795815912075,290.9902648925781,294.1499938964844,253.58531188964844,252.88922119140625,259.9133605957031,252.6585998535156,289.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024954949251e-09,0.001022987649776,-0.0214581955224275,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.459442138671875,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.587176464265212e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125793457031,0.0,0.0,7.456693128915504e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.0004788950027432,290.9852905273437,294.1499938964844,253.5594940185547,252.8664703369141,259.7986145019531,252.6322326660156,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43197250366211,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.587176464265212e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125793457031,0.0,0.0,7.456693128915504e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.0004788950027432,290.9852905273437,294.1499938964844,253.5594940185547,252.8664703369141,259.7986145019531,252.6322326660156,289.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.43197250366211,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,9.579455945640802e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0001008753752103,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,7.450687553500757e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0004785093478858,290.9827575683594,294.1499938964844,253.54676818847656,252.8552703857422,259.7419128417969,252.61935424804688,289.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494068616117e-09,0.0010207000887021,-0.0207575988024473,0.0,0.0,0.0,-0.0089202933013439,60.0,-25.41575813293457,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,9.571183909429236e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001007882747217,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,7.444254151778296e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.0001007893661153,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,0.0004780961899086,290.980224609375,294.1499938964844,253.5341796875,252.8441925048828,259.6856994628906,252.606674194336,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182409416690462e-09,0.0010198185918852,-0.0204876400530338,0.0,0.0,0.0,-0.0088691897690296,60.0,-25.397993087768555,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.553059499012306e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001005974336294,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.430156983900815e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815246582031,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0004771909152623,290.9750366210937,294.1499938964844,253.5094146728516,252.8224334716797,259.57452392578125,252.5818786621093,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.35797882080078,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,9.553059499012306e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001005974336294,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.430156983900815e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815246582031,0.0,0.0,0.0001005985031952,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0004771909152623,290.9750366210937,294.1499938964844,253.5094146728516,252.8224334716797,259.57452392578125,252.5818786621093,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956550085452818e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.35797882080078,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,9.533004777040333e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001003862635116,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.41455951356329e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001003873185254,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0004761891905218,290.9697570800781,294.1499938964844,253.48521423339844,252.8011779785156,259.46514892578125,252.557846069336,289.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31211853027344,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
