time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,9.533004777040333e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001003862635116,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,7.41455951356329e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001003873185254,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,0.0004761891905218,290.9697570800781,294.1499938964844,253.48521423339844,252.8011779785156,259.46514892578125,252.557846069336,289.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706642435323374e-09,0.001015750458464,-0.0192416347563266,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.31211853027344,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,9.51132460613735e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001001579657895,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,7.397696754196659e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,0.0001001590062514,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0004751062660943,290.9643859863281,294.1499938964844,253.46157836914065,252.78048706054688,259.3575744628906,252.5346221923828,289.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436477211797411e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.26101303100586,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,9.51132460613735e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0001001579657895,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,7.397696754196659e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,0.0001001590062514,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0004751062660943,290.9643859863281,294.1499938964844,253.46157836914065,252.78048706054688,259.3575744628906,252.5346221923828,289.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436477211797411e-09,0.001013440429233,-0.0185340493917465,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.26101303100586,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,9.488424984738232e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.9916840554215e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,7.379885937552899e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0004739624564535,290.9589233398437,294.1499938964844,253.4385528564453,252.7603454589844,259.2518005371094,252.51220703125,289.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.20566368103028,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,9.488424984738232e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.9916840554215e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552673339844,0.0,0.0,7.379885937552899e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0004739624564535,290.9589233398437,294.1499938964844,253.4385528564453,252.7603454589844,259.2518005371094,252.51220703125,289.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511290222758825e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.20566368103028,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.47665685089305e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.979291644413024e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,7.370732782874256e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.979393507819624e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661926269531,0.0,0.0,0.0004733746463898,290.9561462402344,294.1499938964844,253.42727661132807,252.75048828125,259.1996154785156,252.5013122558593,289.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484103845243e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.17671775817871,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.530517578125,0.0,0.0,9.464797039981931e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.9668039183598e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438842773437,0.0,0.0,7.361509051406756e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,9.966905054170638e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0004727822670247,290.953369140625,294.1499938964844,253.4161376953125,252.74078369140625,259.1478271484375,252.49061584472656,289.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704981572648e-09,0.0010084827663376,-0.0170154850929975,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.14721298217773,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193176269531,0.0,0.0,9.441027941647916e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,7.343021570704877e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,0.000471595005365,290.9476928710937,294.1499938964844,253.3943786621093,252.7218170166016,259.0455627441406,252.46978759765625,289.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521015330778e-09,0.0010059501510113,-0.0162396635860204,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.087215423583984,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193176269531,0.0,0.0,9.441027941647916e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,9.941775351762772e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,7.343021570704877e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,0.000471595005365,290.9476928710937,294.1499938964844,253.3943786621093,252.7218170166016,259.0455627441406,252.46978759765625,289.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560521015330778e-09,0.0010059501510113,-0.0162396635860204,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.087215423583984,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,9.417731052963064e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.917341958498582e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0004704313469119,290.94195556640625,294.1499938964844,253.373275756836,252.7034912109375,258.9449768066406,252.44970703125,289.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022567201152e-09,0.001003467827104,-0.0154792368412017,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.027080535888672,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,9.417731052963064e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,7.324902253458276e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,9.917341958498582e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218505859375,0.0,0.0,0.0004704313469119,290.94195556640625,294.1499938964844,253.373275756836,252.7034912109375,258.9449768066406,252.44970703125,289.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022567201152e-09,0.001003467827104,-0.0154792368412017,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.027080535888672,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,9.395540109835564e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.89387626759708e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,7.30764222680591e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0004693228984251,290.93609619140625,294.1499938964844,253.35284423828125,252.685791015625,258.84600830078125,252.43035888671875,289.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.96847343444824,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970092773437,0.0,0.0,9.395540109835564e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.89387626759708e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,7.30764222680591e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.893973037833348e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0004693228984251,290.93609619140625,294.1499938964844,253.35284423828125,252.685791015625,258.84600830078125,252.43035888671875,289.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.9937077523386514e-09,0.001001103199087,-0.014754875563085,0.0,0.0,0.0,-0.0077841570600867,60.0,-24.96847343444824,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,9.37506993068382e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.87232124316506e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,7.291720976354554e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.872416558209808e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,0.0004683004226535,290.93017578125,294.1499938964844,253.3331298828125,252.6687469482422,258.74871826171875,252.41172790527344,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989277459681,5.738629571538922e-09,0.000998921925202,-0.0140866572037339,0.0,0.0,0.0,-0.0076577034778892,60.0,-24.91307830810547,-0.0,-6.803416852108057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,9.37506993068382e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.87232124316506e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,7.291720976354554e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.872416558209808e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,0.0004683004226535,290.93017578125,294.1499938964844,253.3331298828125,252.6687469482422,258.74871826171875,252.41172790527344,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989277459681,5.738629571538922e-09,0.000998921925202,-0.0140866572037339,0.0,0.0,0.0,-0.0076577034778892,60.0,-24.91307830810547,-0.0,-6.803416852108057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803161621094,0.0,0.0,9.365652658743784e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.862405568128452e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,7.284396269824356e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,9.862500155577436e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0004678300465457,290.9271545410156,294.1499938964844,253.32354736328125,252.6604919433593,258.70068359375,252.40264892578125,289.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979240130633,5.6212812182820934e-09,0.0009979184251278,-0.0137792378664016,0.0,0.0,0.0,-0.0075995284132659,60.0,-24.887062072753903,-0.0,-6.789753825842126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.356864029541612e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.853151277638972e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,7.27756050764583e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.853245137492196e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0004673910734709,290.92413330078125,294.1499938964844,253.3141326904297,252.65240478515625,258.6529846191406,252.3937225341797,289.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969874517992,5.511767042776228e-09,0.0009969818638637,-0.0134923383593559,0.0,0.0,0.0,-0.0075452369637787,60.0,-24.86233901977539,-0.0,-6.777014505132686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,9.341300028609112e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.836762910708784e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,7.265455496963114e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.836855315370484e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0004666136810556,290.91802978515625,294.1499938964844,253.2958831787109,252.63674926757807,258.5586853027344,252.37625122070312,289.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317822626693669e-09,0.000995323411189,-0.0129842460155487,0.0,0.0,0.0,-0.0074490900151431,60.0,-24.817363739013672,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,9.341300028609112e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.836762910708784e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,7.265455496963114e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.836855315370484e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0004666136810556,290.91802978515625,294.1499938964844,253.2958831787109,252.63674926757807,258.5586853027344,252.37625122070312,289.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317822626693669e-09,0.000995323411189,-0.0129842460155487,0.0,0.0,0.0,-0.0074490900151431,60.0,-24.817363739013672,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.328830492449924e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.82363271759823e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,7.255756645463407e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.823723667068408e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.00046599082998,290.91180419921875,294.1499938964844,253.27838134765625,252.621810913086,258.4660339355469,252.35934448242188,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939996525645,5.162426930382935e-09,0.0009939945302903,-0.0125771351158618,0.0,0.0,0.0,-0.0073720533400774,60.0,-24.78005790710449,-0.0,-6.73645956794644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.328830492449924e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.82363271759823e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,7.255756645463407e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.823723667068408e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.00046599082998,290.91180419921875,294.1499938964844,253.27838134765625,252.621810913086,258.4660339355469,252.35934448242188,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939996525645,5.162426930382935e-09,0.0009939945302903,-0.0125771351158618,0.0,0.0,0.0,-0.0073720533400774,60.0,-24.78005790710449,-0.0,-6.73645956794644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.319537639385088e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.813848009798676e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,7.248529436765239e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.813938231673092e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,0.0004655266820918,290.9054870605469,294.1499938964844,253.26168823242188,252.6076202392578,258.37481689453125,252.3428497314453,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930091910064,5.046615125792186e-09,0.0009930040687322,-0.0122737232595682,0.0,0.0,0.0,-0.0073146396316587,60.0,-24.750110626220703,-0.0,-6.72304096838161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,9.319537639385088e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.813848009798676e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535217285156,0.0,0.0,7.248529436765239e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.813938231673092e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,0.0004655266820918,290.9054870605469,294.1499938964844,253.26168823242188,252.6076202392578,258.37481689453125,252.3428497314453,289.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930091910064,5.046615125792186e-09,0.0009930040687322,-0.0122737232595682,0.0,0.0,0.0,-0.0073146396316587,60.0,-24.750110626220703,-0.0,-6.72304096838161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.313357440987602e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.80734039330855e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422912597656,0.0,0.0,7.243722211569548e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.807429887587205e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.000465218006866,290.8990478515625,294.1499938964844,253.24578857421875,252.5941925048828,258.28497314453125,252.32672119140625,289.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969582079183965e-09,0.000992345274426,-0.012071905657649,0.0,0.0,0.0,-0.0072764507494866,60.0,-24.72792625427246,-0.0,-6.714123657047821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303283691406,0.0,0.0,9.313357440987602e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,9.80734039330855e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422912597656,0.0,0.0,7.243722211569548e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.807429887587205e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9011535644531,0.0,0.0,0.000465218006866,290.8990478515625,294.1499938964844,253.24578857421875,252.5941925048828,258.28497314453125,252.32672119140625,289.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969582079183965e-09,0.000992345274426,-0.012071905657649,0.0,0.0,0.0,-0.0072764507494866,60.0,-24.72792625427246,-0.0,-6.714123657047821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.311421308666468e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.805301669985056e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,7.242216088343412e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.805390436667948e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0004651213239412,290.89581298828125,294.1499938964844,253.23814392089844,252.5877685546875,258.2405090332031,252.3187561035156,289.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945440945647306e-09,0.0009921387536451,-0.0120086586102843,0.0,0.0,0.0,-0.0072644827887415,60.0,-24.71965980529785,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,9.31030881474726e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,9.804130968404934e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,7.241350976983085e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.804219007492064e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0004650657647289,290.8925476074219,294.1499938964844,253.230712890625,252.58154296875,258.1964416503906,252.3108825683593,289.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931568486910009e-09,0.0009920201264321,-0.0119723128154873,0.0,0.0,0.0,-0.007257604971528,60.0,-24.71343994140625,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.310221503255887e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.804040018934757e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.241283310577273e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.804126602830364e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004650614282581,290.88592529296875,294.1499938964844,253.2164764404297,252.56968688964844,258.1092224121094,252.2953186035156,289.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.9304422766738315e-09,0.0009920104639604,-0.011969362385571,0.0,0.0,0.0,-0.0072570461779832,60.0,-24.706663131713867,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,9.310221503255887e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.804040018934757e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,7.241283310577273e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.804126602830364e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0004650614282581,290.88592529296875,294.1499938964844,253.2164764404297,252.56968688964844,258.1092224121094,252.2953186035156,289.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.9304422766738315e-09,0.0009920104639604,-0.011969362385571,0.0,0.0,0.0,-0.0072570461779832,60.0,-24.706663131713867,-0.0,-6.709594657650086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,9.312733163824304e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.806685557123274e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,7.24323617760092e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.80677141342312e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0004651869239751,290.87921142578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0233154296875,252.280029296875,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961703936601225e-09,0.000992277637124,-0.0120512656867504,0.0,0.0,0.0,-0.0072725438512861,60.0,-24.706586837768555,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969421386719,0.0,0.0,9.312733163824304e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.806685557123274e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,7.24323617760092e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.80677141342312e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0004651869239751,290.87921142578125,294.1499938964844,253.2031097412109,252.55865478515625,258.0233154296875,252.280029296875,289.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961703936601225e-09,0.000992277637124,-0.0120512656867504,0.0,0.0,0.0,-0.0072725438512861,60.0,-24.706586837768555,-0.0,-6.713212030717841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.31747126742266e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.811676136450842e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,7.246922177728266e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.811760537559168e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,0.0004654236836358,290.8724060058594,294.1499938964844,253.1906280517578,252.5484619140625,257.93865966796875,252.26502990722656,289.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020708293557163e-09,0.0009927821811288,-0.0122058512642979,0.0,0.0,0.0,-0.0073017943650484,60.0,-24.712371826171875,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,9.31747126742266e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.811676136450842e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,7.246922177728266e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.811760537559168e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83380126953125,0.0,0.0,0.0004654236836358,290.8724060058594,294.1499938964844,253.1906280517578,252.5484619140625,257.93865966796875,252.26502990722656,289.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.020708293557163e-09,0.0009927821811288,-0.0122058512642979,0.0,0.0,0.0,-0.0073017943650484,60.0,-24.712371826171875,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,9.32402181206271e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.818575199460612e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.252016803249717e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0004657509271055,290.865478515625,294.1499938964844,253.17906188964844,252.53912353515625,257.8551940917969,252.25035095214844,289.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102291922298718e-09,0.0009934797417372,-0.0124195907264947,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.722978591918945,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37457275390625,0.0,0.0,9.32402181206271e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.818575199460612e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.252016803249717e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0004657509271055,290.865478515625,294.1499938964844,253.17906188964844,252.53912353515625,257.8551940917969,252.25035095214844,289.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102291922298718e-09,0.0009934797417372,-0.0124195907264947,0.0,0.0,0.0,-0.0073422389104962,60.0,-24.722978591918945,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,9.32781185838394e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.822566789807752e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,7.254965021274984e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.822649735724552e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087463378906,0.0,0.0,0.0004659402766264,290.8619689941406,294.1499938964844,253.1736297607422,252.5347900390625,257.8139343261719,252.2431488037109,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494972730381505e-09,0.000993883353658,-0.0125432619825005,0.0,0.0,0.0,-0.0073656407184898,60.0,-24.72970390319824,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.331925684818998e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114990234375,0.0,0.0,9.826898894971237e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,7.25816425983794e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.826981840888038e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0004661457787733,290.8584289550781,294.1499938964844,253.16842651367188,252.5306701660156,257.7729797363281,252.236068725586,289.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007340656246015e-09,0.000994321424514,-0.012677495367825,0.0,0.0,0.0,-0.0073910406790673,60.0,-24.73724937438965,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.340731048723684e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0004665856540668,290.8512878417969,294.1499938964844,253.15872192382807,252.5231170654297,257.6918640136719,252.22227478027344,289.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104107777812715e-09,0.0009952592663466,-0.0129648288711905,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75388526916504,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.340731048723684e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,7.265013118740171e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.836253593675792e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837829589844,0.0,0.0,0.0004665856540668,290.8512878417969,294.1499938964844,253.15872192382807,252.5231170654297,257.6918640136719,252.22227478027344,289.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104107777812715e-09,0.0009952592663466,-0.0129648288711905,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75388526916504,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
