time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,9.349947504233568e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.845878230407834e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.272180664585903e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.845958993537351e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,0.0004670460475608,290.84405517578125,294.1499938964844,253.1499938964844,252.5164794921875,257.612060546875,252.2091217041016,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425205618081463e-09,0.0009962409967556,-0.0132655687630176,0.0,0.0,0.0,-0.0075023211538791,60.0,-24.77169418334961,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,9.349947504233568e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.845878230407834e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516540527344,0.0,0.0,7.272180664585903e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.845958993537351e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,0.0004670460475608,290.84405517578125,294.1499938964844,253.1499938964844,252.5164794921875,257.612060546875,252.2091217041016,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425205618081463e-09,0.0009962409967556,-0.0132655687630176,0.0,0.0,0.0,-0.0075023211538791,60.0,-24.77169418334961,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.359733667224646e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.856184624368324e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,7.279792771441862e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0004675349628087,290.8367004394531,294.1499938964844,253.14453125,252.51251220703125,257.5333251953125,252.1968231201172,289.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78947257995605,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,9.359733667224646e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.856184624368324e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,7.279792771441862e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.85626465990208e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0004675349628087,290.8367004394531,294.1499938964844,253.14453125,252.51251220703125,257.5333251953125,252.1968231201172,289.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.78947257995605,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,9.37069926294498e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0004680827260017,290.8292236328125,294.1499938964844,253.14431762695312,252.5127410888672,257.4560241699219,252.18649291992188,289.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.80663681030273,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31817626953125,0.0,0.0,9.37069926294498e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,7.288321648957208e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.867810877040029e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340087890625,0.0,0.0,0.0004680827260017,290.8292236328125,294.1499938964844,253.14431762695312,252.5127410888672,257.4560241699219,252.18649291992188,289.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.80663681030273,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.376522939419374e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,9.87386520137079e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,7.292850932572037e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.873943781713024e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0004683736478909,290.8254699707031,294.1499938964844,253.1460723876953,252.51434326171875,257.41778564453125,252.18209838867188,289.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.815031051635746,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,9.382637654198334e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.880305151455104e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31719970703125,0.0,0.0,7.297607226064429e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.880383004201576e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0004686791216954,290.8216552734375,294.1499938964844,253.1490173339844,252.5168609619141,257.37994384765625,252.1785125732422,289.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.82322883605957,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.395422966917975e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.89384643617086e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0004693178052548,290.8139953613281,294.1499938964844,253.15821838378903,252.5245819091797,257.3051452636719,252.1733245849609,289.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495493292808,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83910751342773,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.395422966917975e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,7.307551277335733e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.89384643617086e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0004693178052548,290.8139953613281,294.1499938964844,253.15821838378903,252.5245819091797,257.3051452636719,252.1733245849609,289.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495493292808,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83910751342773,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.408764162799343e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.907818457577378e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,7.31792752048932e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.0004699842538684,290.80621337890625,294.1499938964844,253.17156982421875,252.5355682373047,257.2318115234375,252.1718139648437,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.8537654876709,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.408764162799343e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.907818457577378e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,7.31792752048932e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.0004699842538684,290.80621337890625,294.1499938964844,253.17156982421875,252.5355682373047,257.2318115234375,252.1718139648437,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.8537654876709,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,9.422318544238806e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.922093158820644e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,7.32846965547651e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0004706613835878,290.7983093261719,294.1499938964844,253.1886749267578,252.54953002929688,257.1598815917969,252.1739044189453,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86677360534668,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,9.422318544238806e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.922093158820644e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,7.32846965547651e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0004706613835878,290.7983093261719,294.1499938964844,253.1886749267578,252.54953002929688,257.1598815917969,252.1739044189453,289.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86677360534668,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,9.435660467715934e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.936143760569394e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0004713278613053,290.7903137207031,294.1499938964844,253.2091827392578,252.566162109375,257.08953857421875,252.1801147460937,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87718391418457,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,9.435660467715934e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.936143760569394e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.936217975337058e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0004713278613053,290.7903137207031,294.1499938964844,253.2091827392578,252.566162109375,257.08953857421875,252.1801147460937,289.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87718391418457,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550964355469,0.0,0.0,9.442109876545146e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537902832031,0.0,0.0,9.942935139406472e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,7.343862671405077e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.943009354174136e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,0.0004716500116046,290.7862548828125,294.1499938964844,253.2205810546875,252.57537841796875,257.05499267578125,252.18478393554688,289.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.881128311157227,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,9.448362834518775e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.94952060864307e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,7.348726649070159e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.949594095814972e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0004719624121207,290.7821960449219,294.1499938964844,253.23269653320312,252.58514404296875,257.0207824707031,252.1903686523437,289.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.88421630859375,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.459990542382002e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.000472543266369,290.7739562988281,294.1499938964844,253.25885009765625,252.60617065429688,256.9535827636719,252.204345703125,289.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887126922607425,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.459990542382002e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.000472543266369,290.7739562988281,294.1499938964844,253.25885009765625,252.60617065429688,256.9535827636719,252.204345703125,289.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.887126922607425,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.470143413636832e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,7.3656665335875e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0004730504297185,290.765625,294.1499938964844,253.28726196289065,252.62893676757807,256.8880615234375,252.2219696044922,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88486289978028,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.470143413636832e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.837158203125,0.0,0.0,9.972457337426022e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,7.3656665335875e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0004730504297185,290.765625,294.1499938964844,253.28726196289065,252.62893676757807,256.8880615234375,252.2219696044922,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.88486289978028,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.47851804085076e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.981277253245936e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.372180698439479e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.981348557630554e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0004734688263852,290.7572021484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8241577148437,252.2428131103516,289.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099430801346,7.026773385376828e-09,0.0010099360952153,-0.0174609497189521,0.0,0.0,0.0,-0.0082962876185774,60.0,-24.87691879272461,-0.0,-6.954302023132186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.47851804085076e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.981277253245936e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.372180698439479e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.981348557630554e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,0.0004734688263852,290.7572021484375,294.1499938964844,253.3175506591797,252.65313720703125,256.8241577148437,252.2428131103516,289.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099430801346,7.026773385376828e-09,0.0010099360952153,-0.0174609497189521,0.0,0.0,0.0,-0.0082962876185774,60.0,-24.87691879272461,-0.0,-6.954302023132186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.484979818807916e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.98808245640248e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.377206202363595e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.988153033191338e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,0.0004737916169688,290.7486572265625,294.1499938964844,253.34933471679688,252.678451538086,256.7618103027344,252.2664031982422,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86313438415528,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.484979818807916e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.98808245640248e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.377206202363595e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.988153033191338e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,0.0004737916169688,290.7486572265625,294.1499938964844,253.34933471679688,252.678451538086,256.7618103027344,252.2664031982422,289.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86313438415528,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.487431088928132e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,9.990663966163992e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.379113230854273e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.990733815357088e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611877441406,0.0,0.0,0.0004739140858873,290.7443542480469,294.1499938964844,253.36569213867188,252.69143676757807,256.7313232421875,252.2792205810547,289.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137779256538579e-09,0.0010108853457495,-0.0177517030388116,0.0,0.0,0.0,-0.0083513185381889,60.0,-24.853702545166016,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.489460353506728e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,9.99280164251104e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.380691386060789e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.992871491704136e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0004740154836326,290.7400207519531,294.1499938964844,253.3822631835937,252.7045745849609,256.70123291015625,252.29254150390625,289.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163054593917195e-09,0.0010111016454175,-0.0178179051727056,0.0,0.0,0.0,-0.0083638494834303,60.0,-24.842998504638672,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.492117533227427e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.995600703405216e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0004741482553072,290.7312927246094,294.1499938964844,253.4159393310547,252.7312164306641,256.6422424316406,252.32061767578125,289.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.817354202270508,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.492117533227427e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.995600703405216e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0004741482553072,290.7312927246094,294.1499938964844,253.4159393310547,252.7312164306641,256.6422424316406,252.32061767578125,289.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.817354202270508,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.49313398450613e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0004741990123875,290.72247314453125,294.1499938964844,253.4499969482422,252.758056640625,256.5848999023437,252.35025024414065,289.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78668975830078,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.49313398450613e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0004741990123875,290.72247314453125,294.1499938964844,253.4499969482422,252.758056640625,256.5848999023437,252.35025024414065,289.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78668975830078,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.49310851865448e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.383529009530321e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.996712469728664e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0004741978191304,290.7135314941406,294.1499938964844,253.4840545654297,252.7848052978516,256.529296875,252.38107299804688,289.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208427632576786e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.752243041992188,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.49310851865448e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,9.996645530918612e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.383529009530321e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,9.996712469728664e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0004741978191304,290.7135314941406,294.1499938964844,253.4840545654297,252.7848052978516,256.529296875,252.38107299804688,289.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208427632576786e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.752243041992188,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.497033897787333e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001000077900243,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.386581273749471e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,0.0004743938916362,290.7044982910156,294.1499938964844,253.51773071289065,252.8111572265625,256.47528076171875,252.41278076171875,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.72183990478516,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.497033897787333e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0001000077900243,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.386581273749471e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,0.0004743938916362,290.7044982910156,294.1499938964844,253.51773071289065,252.8111572265625,256.47528076171875,252.41278076171875,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.72183990478516,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.499324369244276e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0001000319170998,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.388363155769184e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0001000325792119,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0004745083570014,290.699951171875,294.1499938964844,253.5343170166016,252.82408142089844,256.4488220214844,252.4288787841797,289.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832381853652e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.70928001403809,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.50016765273176e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.000100040801044,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.389018719550222e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0001000414558802,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,0.0004745504702441,290.69537353515625,294.1499938964844,253.5506591796875,252.8367919921875,256.4227600097656,252.445068359375,289.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296323101257941e-09,0.0010122412350028,-0.0181669648736715,0.0,0.0,0.0,-0.008429916575551,60.0,-24.69582176208496,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.3864015575964e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0004743823956232,290.6861572265625,294.1499938964844,253.5824584960937,252.8614501953125,256.37176513671875,252.47726440429688,289.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66006660461425,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
