time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.496802522335202e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001000053671305,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.3864015575964e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0004743823956232,290.6861572265625,294.1499938964844,253.5824584960937,252.8614501953125,256.37176513671875,252.47726440429688,289.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66006660461425,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.488134674029423e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.0004739494761452,290.6768798828125,294.1499938964844,253.6127471923828,252.88479614257807,256.32232666015625,252.5087432861328,289.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61111640930176,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.488134674029423e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.991409751819448e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.0004739494761452,290.6768798828125,294.1499938964844,253.6127471923828,252.88479614257807,256.32232666015625,252.5087432861328,289.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61111640930176,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.477682033320888e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0004734273825306,290.66748046875,294.1499938964844,253.6411590576172,252.90655517578125,256.2742614746094,252.5391540527344,289.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.554574966430664,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.477682033320888e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,9.980403410736471e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230041503906,0.0,0.0,0.0004734273825306,290.66748046875,294.1499938964844,253.6411590576172,252.90655517578125,256.2742614746094,252.5391540527344,289.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.554574966430664,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.467906056670472e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.363926852121949e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,0.000472939107567,290.65802001953125,294.1499938964844,253.66729736328125,252.9264373779297,256.2276306152344,252.56814575195312,289.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49783706665039,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.467906056670472e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.363926852121949e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.970171959139408e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068908691406,0.0,0.0,0.000472939107567,290.65802001953125,294.1499938964844,253.66729736328125,252.9264373779297,256.2276306152344,252.56814575195312,289.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139128506183,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49783706665039,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.463295282330364e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,9.965254866983742e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.360340532613918e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.965316712623462e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,0.0004727088089566,290.6532592773437,294.1499938964844,253.67941284179688,252.93556213378903,256.2048034667969,252.5821228027344,289.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.83682266355845e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.47041702270508,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.45893771131523e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,9.960665920516476e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.960727766156197e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39080810546875,0.0,0.0,0.0004724911123048,290.64849853515625,294.1499938964844,253.69081115722656,252.94412231445312,256.18231201171875,252.5956268310547,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514105907467e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.44408226013184,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.45090941968374e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0004720901197288,290.6388854980469,294.1499938964844,253.71131896972656,252.95933532714844,256.1381530761719,252.6214294433593,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467468266395e-09,0.0010069924173876,-0.0165590923279523,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.39430427551269,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.45090941968374e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,9.952212712960318e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,7.35070716473274e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,9.952273103408515e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747863769531,0.0,0.0,0.0004720901197288,290.6388854980469,294.1499938964844,253.71131896972656,252.95933532714844,256.1381530761719,252.6214294433593,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682467468266395e-09,0.0010069924173876,-0.0165590923279523,0.0,0.0,0.0,-0.0081256031990051,60.0,-24.39430427551269,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,9.94478614302352e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.944845805875956e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0004717378178611,290.6291809082031,294.1499938964844,253.7284240722656,252.97178649902344,256.0951232910156,252.6451416015625,289.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594566226425513e-09,0.0010062407236546,-0.0163288433104753,0.0,0.0,0.0,-0.0080820266157388,60.0,-24.349403381347656,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.44385610637255e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,9.94478614302352e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.944845805875956e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,0.0004717378178611,290.6291809082031,294.1499938964844,253.7284240722656,252.97178649902344,256.0951232910156,252.6451416015625,289.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594566226425513e-09,0.0010062407236546,-0.0163288433104753,0.0,0.0,0.0,-0.0080820266157388,60.0,-24.349403381347656,-0.0,-6.903491822640717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.437938570044936e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.938555012922734e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.340619049500674e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.938613948179408e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004714422684628,290.6194152832031,294.1499938964844,253.7417755126953,252.9811553955078,256.05328369140625,252.66629028320312,289.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.520817663613343e-09,0.0010056101018562,-0.0161356627941131,0.0,0.0,0.0,-0.0080454656854271,60.0,-24.3100528717041,-0.0,-6.894840254290102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.437938570044936e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.938555012922734e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.340619049500674e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.938613948179408e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,0.0004714422684628,290.6194152832031,294.1499938964844,253.7417755126953,252.9811553955078,256.05328369140625,252.66629028320312,289.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056166211143,6.520817663613343e-09,0.0010056101018562,-0.0161356627941131,0.0,0.0,0.0,-0.0080454656854271,60.0,-24.3100528717041,-0.0,-6.894840254290102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.43313934840262e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.336885755648836e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.933560068020596e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0004712025693152,290.60955810546875,294.1499938964844,253.75099182128903,252.9871826171875,256.0123596191406,252.68487548828125,289.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999291135749e-09,0.0010050984565168,-0.0159789696335792,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.27598190307617,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.43313934840262e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,9.933501860359684e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.336885755648836e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.933560068020596e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,0.0004712025693152,290.60955810546875,294.1499938964844,253.75099182128903,252.9871826171875,256.0123596191406,252.68487548828125,289.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.460999291135749e-09,0.0010050984565168,-0.0159789696335792,0.0,0.0,0.0,-0.0080158114433288,60.0,-24.27598190307617,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.431215585209428e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,9.931476961355656e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.33538981876336e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,9.931534441420808e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.0004711064975708,290.6045837402344,294.1499938964844,253.75392150878903,252.9888458251953,255.99224853515625,252.6930389404297,289.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437026023320413e-09,0.0010048934491351,-0.015916172415018,0.0,0.0,0.0,-0.0080039259046316,60.0,-24.261260986328125,-0.0,-6.88501700096822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.429614146938547e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,9.929790394380689e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.334144174819812e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,9.92984787444584e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0004710265202447,290.599609375,294.1499938964844,253.75567626953125,252.98956298828125,255.97232055664065,252.700439453125,289.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.417061548802394e-09,0.0010047227842733,-0.0158638749271631,0.0,0.0,0.0,-0.0079940287396311,60.0,-24.24810218811035,-0.0,-6.882677894282099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.427475015399978e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.9275384854991e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,7.332480163313448e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,9.92759523796849e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004709196800831,290.589599609375,294.1499938964844,253.75547790527344,252.9879913330078,255.93299865722656,252.7128753662109,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390384221788281e-09,0.0010044946102425,-0.0157939959317445,0.0,0.0,0.0,-0.0079808039590716,60.0,-24.22659683227539,-0.0,-6.879552927330225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.427475015399978e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.9275384854991e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,7.332480163313448e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,9.92759523796849e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004709196800831,290.589599609375,294.1499938964844,253.75547790527344,252.9879913330078,255.93299865722656,252.7128753662109,289.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390384221788281e-09,0.0010044946102425,-0.0157939959317445,0.0,0.0,0.0,-0.0079808039590716,60.0,-24.22659683227539,-0.0,-6.879552927330225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.4266353698913e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.926654456648976e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.331827509915456e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.926710481522603e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004708777705673,290.5794982910156,294.1499938964844,253.75,252.982177734375,255.8943023681641,252.72164916992188,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044112568721,6.379902384168191e-09,0.0010044049704447,-0.0157665386795997,0.0,0.0,0.0,-0.0079756071791052,60.0,-24.212146759033203,-0.0,-6.87832510948283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.4266353698913e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,9.926654456648976e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.331827509915456e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.926710481522603e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,0.0004708777705673,290.5794982910156,294.1499938964844,253.75,252.982177734375,255.8943023681641,252.72164916992188,289.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044112568721,6.379902384168191e-09,0.0010044049704447,-0.0157665386795997,0.0,0.0,0.0,-0.0079756071791052,60.0,-24.212146759033203,-0.0,-6.87832510948283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.425155440112576e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,9.92509667412378e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.330676453420892e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.925151971401648e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0004708038759417,290.5693054199219,294.1499938964844,253.74127197265625,252.97373962402344,255.8561553955078,252.7266998291016,289.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.3614455925176125e-09,0.0010042472276836,-0.0157181899994611,0.0,0.0,0.0,-0.0079664578661322,60.0,-24.20187759399414,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.425155440112576e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,9.92509667412378e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.330676453420892e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.925151971401648e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0004708038759417,290.5693054199219,294.1499938964844,253.74127197265625,252.97373962402344,255.8561553955078,252.7266998291016,289.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.3614455925176125e-09,0.0010042472276836,-0.0157181899994611,0.0,0.0,0.0,-0.0079664578661322,60.0,-24.20187759399414,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.917808347381651e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,9.917862917063758e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0004704581224359,290.5590515136719,294.1499938964844,253.7315826416016,252.9644775390625,255.8185577392578,252.7284393310547,288.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275182151682657e-09,0.0010035097366198,-0.0154922204092144,0.0,0.0,0.0,-0.0079236943274736,60.0,-24.184690475463867,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.418233094038442e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,9.917808347381651e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,9.917862917063758e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,0.0004704581224359,290.5590515136719,294.1499938964844,253.7315826416016,252.9644775390625,255.8185577392578,252.7284393310547,288.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275182151682657e-09,0.0010035097366198,-0.0154922204092144,0.0,0.0,0.0,-0.0079236943274736,60.0,-24.184690475463867,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.412126382812858e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,9.911377856042236e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,7.320543227251619e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.911432425724342e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,0.0004701531142927,290.55389404296875,294.1499938964844,253.72637939453125,252.9595489501953,255.79995727539065,252.728256225586,288.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028653778135,6.1990901301101076e-09,0.0010028592078015,-0.0152928931638598,0.0,0.0,0.0,-0.0078859720379114,60.0,-24.170711517333984,-0.0,-6.857162304640951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.404937736690044e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,9.90380794974044e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,7.314950926229358e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,9.903861064231025e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0004697940021287,290.5487060546875,294.1499938964844,253.720932006836,252.9544372558593,255.781494140625,252.7274932861328,288.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020993649959,6.109508454699153e-09,0.0010020931949838,-0.0150582278147339,0.0,0.0,0.0,-0.0078415628522634,60.0,-24.153451919555664,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.392238280270249e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.890435467241332e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.305073813768104e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.890488581731915e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004691596550401,290.538330078125,294.1499938964844,253.70936584472656,252.943603515625,255.74493408203125,252.72442626953125,288.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007459204643,5.9512679229101195e-09,0.0010007399832829,-0.0146436989307403,0.0,0.0,0.0,-0.0077631156891584,60.0,-24.11633682250977,-0.0,-6.828209819786937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.392238280270249e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.890435467241332e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,7.305073813768104e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.890488581731915e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004691596550401,290.538330078125,294.1499938964844,253.70936584472656,252.943603515625,255.74493408203125,252.72442626953125,288.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007459204643,5.9512679229101195e-09,0.0010007399832829,-0.0146436989307403,0.0,0.0,0.0,-0.0077631156891584,60.0,-24.11633682250977,-0.0,-6.828209819786937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.38376906560734e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,7.298486889339983e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004687366308644,290.5278625488281,294.1499938964844,253.69688415527344,252.9320373535156,255.70887756347656,252.7194366455078,288.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.08694648742676,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.38376906560734e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,7.298486889339983e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0004687366308644,290.5278625488281,294.1499938964844,253.69688415527344,252.9320373535156,255.70887756347656,252.7194366455078,288.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.08694648742676,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.37532531679608e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004683148872572,290.517333984375,294.1499938964844,253.6835174560547,252.91970825195312,255.6732482910156,252.712890625,288.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.061050415039062,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.37532531679608e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004683148872572,290.517333984375,294.1499938964844,253.6835174560547,252.91970825195312,255.6732482910156,252.712890625,288.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.061050415039062,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.366785525344312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.285277388291433e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004678883415181,290.5067138671875,294.1499938964844,253.66929626464844,252.9066772460937,255.6379852294922,252.70518493652344,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.036359786987305,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.366785525344312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62384033203125,0.0,0.0,9.863634477369489e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.285277388291433e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004678883415181,290.5067138671875,294.1499938964844,253.66929626464844,252.9066772460937,255.6379852294922,252.70518493652344,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.036359786987305,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.362436685478316e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.85905498964712e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,7.2818947955966e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,9.859105193754658e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004676711105275,290.5014038085937,294.1499938964844,253.661865234375,252.89990234375,255.6205139160156,252.7008056640625,288.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02422523498535,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.358025272376835e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,9.854410018306226e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,7.278464181581512e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,9.854460222413763e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004674507654272,290.4960632324219,294.1499938964844,253.6542205810547,252.8929443359375,255.6031188964844,252.69615173339844,288.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.012115478515625,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
