time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.34889612835832e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,9.844797023106366e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.27136357454583e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,9.844846499618144e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004669947957154,290.4853210449219,294.1499938964844,253.6383209228516,252.87852478027344,255.5686492919922,252.6860198974609,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.987749099731445,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.34889612835832e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,9.844797023106366e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,7.27136357454583e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,9.844846499618144e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004669947957154,290.4853210449219,294.1499938964844,253.6383209228516,252.87852478027344,255.5686492919922,252.6860198974609,288.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.987749099731445,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,9.33923656702973e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,7.263850420713425e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,9.834674710873514e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004665123124141,290.4745178222656,294.1499938964844,253.62161254882807,252.86343383789065,255.5345153808593,252.6749725341797,288.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.962841033935547,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,9.33923656702973e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968322753906,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,7.263850420713425e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,9.834674710873514e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004665123124141,290.4745178222656,294.1499938964844,253.62161254882807,252.86343383789065,255.5345153808593,252.6749725341797,288.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.962841033935547,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,9.328878513770178e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.00046599493362,290.46368408203125,294.1499938964844,253.6041259765625,252.8477020263672,255.500717163086,252.6630401611328,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617470298026555e-09,0.0009939887095242,-0.0125753534957766,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.93691062927246,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,9.328878513770178e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,7.255794480443001e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.00046599493362,290.46368408203125,294.1499938964844,253.6041259765625,252.8477020263672,255.500717163086,252.6630401611328,288.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617470298026555e-09,0.0009939887095242,-0.0125753534957766,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.93691062927246,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.317744843428954e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,7.2471346356906e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004654387885238,290.4527587890625,294.1499938964844,253.5858612060547,252.83132934570312,255.46725463867188,252.6502990722656,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90961647033692,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,9.317744843428954e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,7.2471346356906e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004654387885238,290.4527587890625,294.1499938964844,253.5858612060547,252.83132934570312,255.46725463867188,252.6502990722656,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90961647033692,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.311887697549535e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738525390625,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,7.24257915862836e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.805874287849292e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0004651462077163,290.447265625,294.1499938964844,253.5764617919922,252.8229217529297,255.4506225585937,252.6436767578125,288.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.895437240600582,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,9.305848652729765e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,9.799467807170004e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,9.799515100894496e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0004648445756174,290.4417724609375,294.1499938964844,253.56686401367188,252.81434631347656,255.43408203125,252.6369171142578,288.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.88092422485352,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.293301991419868e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,9.7863026894629e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004642178828362,290.4307556152344,294.1499938964844,253.54714965820312,252.7967834472656,255.40115356445312,252.6230010986328,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85100555419922,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.293301991419868e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,9.7863026894629e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0004642178828362,290.4307556152344,294.1499938964844,253.54714965820312,252.7967834472656,255.40115356445312,252.6230010986328,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85100555419922,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.280377707909793e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000463572301669,290.4196472167969,294.1499938964844,253.5267333984375,252.7786407470703,255.3684997558593,252.60858154296875,288.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.820188522338867,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,9.280377707909793e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000463572301669,290.4196472167969,294.1499938964844,253.5267333984375,252.7786407470703,255.3684997558593,252.60858154296875,288.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.820188522338867,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.267472341889516e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0004629276809282,290.40850830078125,294.1499938964844,253.505615234375,252.7599334716797,255.33609008789065,252.5936889648437,288.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78933334350586,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.267472341889516e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,0.0004629276809282,290.40850830078125,294.1499938964844,253.505615234375,252.7599334716797,255.33609008789065,252.5936889648437,288.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78933334350586,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.25504500628449e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004623069253284,290.3973388671875,294.1499938964844,253.48385620117188,252.74069213867188,255.30392456054688,252.57833862304688,288.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.7595329284668,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,9.25504500628449e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004623069253284,290.3973388671875,294.1499938964844,253.48385620117188,252.74069213867188,255.30392456054688,252.57833862304688,288.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.7595329284668,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,9.249195863958448e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,9.739812230691314e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759704589844,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,9.73985661403276e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0004620147519744,290.3916931152344,294.1499938964844,253.4727325439453,252.7308654785156,255.2879333496093,252.5705108642578,288.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740829318761,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74546813964844,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,9.2436108388938e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,9.733931074151768e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,7.18947485438548e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,9.733974729897454e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004617357917595,290.3860778808594,294.1499938964844,253.46144104003903,252.72091674804688,255.27197265625,252.5625762939453,288.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73200035095215,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.233640594175084e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004612377961166,290.374755859375,294.1499938964844,253.4384155273437,252.70065307617188,255.2402191162109,252.54638671875,288.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707948684692383,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.233640594175084e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.723432594910264e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0004612377961166,290.374755859375,294.1499938964844,253.4384155273437,252.70065307617188,255.2402191162109,252.54638671875,288.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707948684692383,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000460834999103,290.3634033203125,294.1499938964844,253.414794921875,252.67990112304688,255.20864868164065,252.5297088623047,288.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.688690185546875,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.225577377947047e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.714941552374512e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.000460834999103,290.3634033203125,294.1499938964844,253.414794921875,252.67990112304688,255.20864868164065,252.5297088623047,288.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.688690185546875,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.708815923659132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004605424182955,290.3519897460937,294.1499938964844,253.3905792236328,252.6586761474609,255.17721557617188,252.512451171875,288.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674903869628903,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,9.219719504471868e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.708773723104969e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.708815923659132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004605424182955,290.3519897460937,294.1499938964844,253.3905792236328,252.6586761474609,255.17721557617188,252.512451171875,288.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.674903869628903,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.216358012054116e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004603745474014,290.34051513671875,294.1499938964844,253.3658142089844,252.63699340820312,255.1459350585937,252.4944763183593,288.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66781616210937,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.216358012054116e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,9.70523469732143e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,0.0004603745474014,290.34051513671875,294.1499938964844,253.3658142089844,252.63699340820312,255.1459350585937,252.4944763183593,288.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66781616210937,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,9.215543832397088e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,9.704376861918718e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,7.167644798755646e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,9.704418334877118e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0004603338602464,290.3347473144531,294.1499938964844,253.3532257080078,252.62599182128903,255.13034057617188,252.4851989746093,288.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.666608810424805,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.215376485371962e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,9.704201511340216e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.167515286710113e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.704242984298617e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004603255365509,290.3289489746094,294.1499938964844,253.34051513671875,252.6148834228516,255.11476135253903,252.4757080078125,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.667028427124023,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,9.216860053129494e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,7.168668525991961e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004603996640071,290.3173522949219,294.1499938964844,253.314682006836,252.5923614501953,255.0836944580078,252.4559936523437,288.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.67289161682129,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,9.216860053129494e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,7.168668525991961e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0004603996640071,290.3173522949219,294.1499938964844,253.314682006836,252.5923614501953,255.0836944580078,252.4559936523437,288.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.67289161682129,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.220647189067677e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.709752339404076e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,7.171614561229944e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.709792357170954e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.000460588838905,290.3056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0526885986328,252.43521118164065,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824594017118,3.81309028796295e-09,0.0009824555600062,-0.0090418606996536,0.0,0.0,0.0,-0.0067031253129243,60.0,-23.68523025512696,-0.0,-6.580954448054399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.220647189067677e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,9.709752339404076e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,7.171614561229944e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,9.709792357170954e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.000460588838905,290.3056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0526885986328,252.43521118164065,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824594017118,3.81309028796295e-09,0.0009824555600062,-0.0090418606996536,0.0,0.0,0.0,-0.0067031253129243,60.0,-23.68523025512696,-0.0,-6.580954448054399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,9.226515976479276e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,9.715932537801564e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,7.176178769441321e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,9.715972555568442e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0004608820308931,290.2939453125,294.1499938964844,253.2615661621093,252.546142578125,255.0217437744141,252.41326904296875,288.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098308455199,3.886194033242418e-09,0.0009830807102844,-0.009233403019607,0.0,0.0,0.0,-0.0067393658682703,60.0,-23.70343971252441,-0.0,-6.589332457451746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,9.226515976479276e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,9.715932537801564e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,7.176178769441321e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,9.715972555568442e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0004608820308931,290.2939453125,294.1499938964844,253.2615661621093,252.546142578125,255.0217437744141,252.41326904296875,288.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098308455199,3.886194033242418e-09,0.0009830807102844,-0.009233403019607,0.0,0.0,0.0,-0.0067393658682703,60.0,-23.70343971252441,-0.0,-6.589332457451746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.233981108991428e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.72379493759945e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,7.181985711213201e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,9.723834227770568e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0004612549673765,290.2821044921875,294.1499938964844,253.2343139648437,252.52247619628903,254.9908447265625,252.3899841308593,288.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838799014687,3.9791920869447495e-09,0.0009838758269324,-0.0094770696014165,0.0,0.0,0.0,-0.0067854686640203,60.0,-23.726991653442383,-0.0,-6.599999125000977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,9.233981108991428e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,9.72379493759945e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,7.181985711213201e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,9.723834227770568e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0004612549673765,290.2821044921875,294.1499938964844,253.2343139648437,252.52247619628903,254.9908447265625,252.3899841308593,288.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838799014687,3.9791920869447495e-09,0.0009838758269324,-0.0094770696014165,0.0,0.0,0.0,-0.0067854686640203,60.0,-23.726991653442383,-0.0,-6.599999125000977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,9.238255734089762e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,9.728295844979584e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,7.185310096247122e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329895019531,0.0,0.0,9.7283351351507e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0004614684730768,290.27618408203125,294.1499938964844,253.22052001953125,252.5105133056641,254.97540283203125,252.3778533935547,288.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.032437939116562e-09,0.0009843311272561,-0.0096165807917714,0.0,0.0,0.0,-0.0068118646740913,60.0,-23.740358352661133,-0.0,-6.606109792528514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
