time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,9.242801024811342e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,9.733082697493955e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,7.188844756456092e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,9.73312126006931e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.000461695541162,290.27020263671875,294.1499938964844,253.2066192626953,252.4984741210937,254.95997619628903,252.3654327392578,288.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089058425194025e-09,0.0009848152985796,-0.0097649311646819,0.0,0.0,0.0,-0.0068399338051676,60.0,-23.754568099975582,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.25259737414308e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,7.196464139269665e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0004621848929673,290.2582397460937,294.1499938964844,253.17849731445312,252.47413635253903,254.9291229248047,252.33956909179688,288.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.785476684570312,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.25259737414308e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,9.743398550199343e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,7.196464139269665e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51568603515625,0.0,0.0,9.7434371127747e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0004621848929673,290.2582397460937,294.1499938964844,253.17849731445312,252.47413635253903,254.9291229248047,252.33956909179688,288.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.785476684570312,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,9.26298016565852e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.7543335868977e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,9.754371421877296e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0004627035814337,290.2462158203125,294.1499938964844,253.1499938964844,252.4495086669922,254.8982849121093,252.3124847412109,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81871795654297,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,9.26298016565852e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,9.7543335868977e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,7.204540452221408e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040588378906,0.0,0.0,9.754371421877296e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0004627035814337,290.2462158203125,294.1499938964844,253.1499938964844,252.4495086669922,254.8982849121093,252.3124847412109,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81871795654297,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,9.273992327507584e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,7.213104981929064e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0004632536729332,290.23406982421875,294.1499938964844,253.11959838867188,252.4232635498047,254.867431640625,252.2841033935547,288.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.854368209838867,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,9.273992327507584e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,9.765930008143188e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,7.213104981929064e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,9.76596711552702e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.0004632536729332,290.23406982421875,294.1499938964844,253.11959838867188,252.4232635498047,254.867431640625,252.2841033935547,288.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.854368209838867,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,9.285794658353552e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,9.778395178727806e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0004638432292267,290.2218933105469,294.1499938964844,253.08599853515625,252.394287109375,254.8365020751953,252.2540435791016,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893712997436523,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,9.285794658353552e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,9.778358071343972e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,7.222285057650879e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,9.778395178727806e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0004638432292267,290.2218933105469,294.1499938964844,253.08599853515625,252.394287109375,254.8365020751953,252.2540435791016,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.893712997436523,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,9.291922469856218e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763427734375,0.0,0.0,9.784811118151993e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,7.227050809888169e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,9.784848225535824e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0004641493142116,290.2157592773437,294.1499938964844,253.0680694580078,252.3788604736328,254.8209991455078,252.23829650878903,288.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.914770126342773,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,9.298184158978984e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,9.791405318537728e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769348144531,0.0,0.0,7.231921335915104e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,9.79144242592156e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0004644621221814,290.2096252441406,294.1499938964844,253.04946899414065,252.3628387451172,254.80545043945312,252.22198486328125,288.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.936756134033203,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.31095055420883e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0004650998453143,290.197265625,294.1499938964844,253.0103302001953,252.32913208007807,254.7742156982422,252.18768310546875,288.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982969284057617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.31095055420883e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.804885485209525e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0004650998453143,290.197265625,294.1499938964844,253.0103302001953,252.32913208007807,254.7742156982422,252.18768310546875,288.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982969284057617,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,9.32385155465454e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0004657442914322,290.1848449707031,294.1499938964844,252.9688873291016,252.2934417724609,254.7427673339844,252.15106201171875,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.031553268432617,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,9.32385155465454e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0004657442914322,290.1848449707031,294.1499938964844,252.9688873291016,252.2934417724609,254.7427673339844,252.15106201171875,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.031553268432617,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004663853324018,290.17236328125,294.1499938964844,252.9254150390625,252.25601196289065,254.7111053466797,252.11233520507807,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.081687927246094,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,9.336684161098674e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388366699219,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372009277344,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330749511719,0.0,0.0,9.83198406174779e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0004663853324018,290.17236328125,294.1499938964844,252.9254150390625,252.25601196289065,254.7111053466797,252.11233520507807,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291649743914,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.081687927246094,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191955566406,0.0,0.0,9.349206811748444e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,7.271605136338621e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0004670108610298,290.1597900390625,294.1499938964844,252.8802185058593,252.2170867919922,254.6791839599609,252.07135009765625,288.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.132774353027344,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191955566406,0.0,0.0,9.349206811748444e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,7.271605136338621e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,9.845171007327735e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0004670108610298,290.1597900390625,294.1499938964844,252.8802185058593,252.2170867919922,254.6791839599609,252.07135009765625,288.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.132774353027344,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,9.35528878471814e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.851541108218952e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171813964844,0.0,0.0,7.276335963979363e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,9.8515760328155e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0004673146759159,290.15350341796875,294.1499938964844,252.8570709228516,252.1971435546875,254.66311645507807,252.050048828125,288.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.158422470092773,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,9.36122887651436e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,9.857796248979868e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,7.280955469468608e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,9.857831173576416e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0004676114185713,290.14715576171875,294.1499938964844,252.83360290527344,252.1769256591797,254.64697265625,252.02821350097656,288.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.184017181396484,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,9.37260629143566e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0004681797581724,290.13446044921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6144561767578,251.983139038086,288.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.234750747680664,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49249267578125,0.0,0.0,9.37260629143566e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970703125,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67291259765625,0.0,0.0,0.0004681797581724,290.13446044921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6144561767578,251.983139038086,288.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.234750747680664,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,7.298044511117041e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0004687089822255,290.1216735839844,294.1499938964844,252.73727416992188,252.0938873291016,254.5816345214844,251.936264038086,288.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28435516357422,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,9.383200813317671e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,7.298044511117041e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0004687089822255,290.1216735839844,294.1499938964844,252.73727416992188,252.0938873291016,254.5816345214844,251.936264038086,288.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28435516357422,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.39292658586055e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.305609324248508e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0004691948415711,290.1088256835937,294.1499938964844,252.68817138671875,252.051513671875,254.5484771728516,251.88796997070312,288.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33237648010254,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,9.39292658586055e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.305609324248508e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0004691948415711,290.1088256835937,294.1499938964844,252.68817138671875,252.051513671875,254.5484771728516,251.88796997070312,288.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33237648010254,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.40173486014828e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0004696348041761,290.0959167480469,294.1499938964844,252.6388397216797,252.0089111328125,254.51499938964844,251.8385467529297,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37840843200684,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.40173486014828e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0004696348041761,290.0959167480469,294.1499938964844,252.6388397216797,252.0089111328125,254.51499938964844,251.8385467529297,288.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37840843200684,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,9.405781020177528e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,7.315607217606157e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35369873046875,0.0,0.0,9.904746548272668e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.0004698369593825,290.0894470214844,294.1499938964844,252.6141662597656,251.98760986328125,254.4981384277344,251.81349182128903,288.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.400529861450195,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,9.409802441950887e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,9.90894841379486e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,7.318735151784495e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.908981155604124e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0004700378340203,290.0829467773437,294.1499938964844,252.5895538330078,251.96633911132807,254.481201171875,251.7882843017578,288.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.42229461669922,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,9.419236448593438e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0004705091123469,290.06988525390625,294.1499938964844,252.5406494140625,251.924057006836,254.4471130371093,251.7374267578125,288.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.466941833496094,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,9.419236448593438e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42926025390625,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0004705091123469,290.06988525390625,294.1499938964844,252.5406494140625,251.924057006836,254.4471130371093,251.7374267578125,288.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.466941833496094,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0004708750930149,290.0567626953125,294.1499938964844,252.4923858642578,251.8823089599609,254.4127349853516,251.68624877929688,288.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51071548461914,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4113464355469,0.0,0.0,9.42656333791092e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23828125,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0004708750930149,290.0567626953125,294.1499938964844,252.4923858642578,251.8823089599609,254.4127349853516,251.68624877929688,288.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51071548461914,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0004708982887677,290.0436096191406,294.1499938964844,252.44509887695312,251.8413543701172,254.37811279296875,251.63560485839844,288.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.54147720336914,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,9.427027544006704e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0004708982887677,290.0436096191406,294.1499938964844,252.44509887695312,251.8413543701172,254.37811279296875,251.63560485839844,288.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.54147720336914,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0004706236941274,290.0303955078125,294.1499938964844,252.3990478515625,251.80145263671875,254.34329223632807,251.5862274169922,288.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55585289001465,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,9.421529830433428e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,9.921298624249177e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29736328125,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0004706236941274,290.0303955078125,294.1499938964844,252.3990478515625,251.80145263671875,254.34329223632807,251.5862274169922,288.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55585289001465,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
