time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,9.416982356924564e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,9.91651031654328e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,9.91654087556526e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0004703965387307,290.02374267578125,294.1499938964844,252.3765869140625,251.7819976806641,254.3258056640625,251.5622100830078,288.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55722999572754,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,9.412258805241436e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035827636719,0.0,0.0,9.911536471918224e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,7.320645818253979e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.911567758535966e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,0.000470160623081,290.0171203613281,294.1499938964844,252.35455322265625,251.76287841796875,254.3083038330078,251.53860473632807,288.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.556283950805664,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,9.405094897374512e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,0.0004698027914855,290.0038146972656,294.1499938964844,252.3119201660156,251.72589111328125,254.27322387695312,251.4925537109375,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107909843372e-09,0.0010021039051935,-0.0150615880265831,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.55388069152832,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35650634765625,0.0,0.0,9.405094897374512e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3605651855469,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,0.0004698027914855,290.0038146972656,294.1499938964844,252.3119201660156,251.72589111328125,254.27322387695312,251.4925537109375,288.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107909843372e-09,0.0010021039051935,-0.0150615880265831,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.55388069152832,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,9.397930989507586e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.00046944495989,289.990478515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2380523681641,251.44830322265625,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.551847457885746,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,9.397930989507586e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,9.896449773805216e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,0.00046944495989,289.990478515625,294.1499938964844,252.2714233398437,251.69073486328125,254.2380523681641,251.44830322265625,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.551847457885746,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.888662316370755e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0004690741479862,289.97711181640625,294.1499938964844,252.23336791992188,251.65768432617188,254.2028350830078,251.4057006835937,288.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.54801177978516,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,9.390508057549596e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1684875488281,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.888662316370755e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0004690741479862,289.97711181640625,294.1499938964844,252.23336791992188,251.65768432617188,254.2028350830078,251.4057006835937,288.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.014585442841053,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.54801177978516,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,9.382867574458942e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0004686925094574,289.9637145996094,294.1499938964844,252.19805908203125,251.6269989013672,254.16763305664065,251.3651428222656,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.5416259765625,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152160644531,0.0,0.0,9.382867574458942e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0004686925094574,289.9637145996094,294.1499938964844,252.19805908203125,251.6269989013672,254.16763305664065,251.3651428222656,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.5416259765625,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,9.378996037412436e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,7.294774695765227e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.460693359375,0.0,0.0,0.0004684991436079,289.9569702148437,294.1499938964844,252.1815185546875,251.6126251220703,254.15005493164065,251.34573364257807,288.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.537443161010746,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,9.375112858833744e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,7.29175444575958e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.872450755210592e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0004683051956817,289.95025634765625,294.1499938964844,252.1657867431641,251.59893798828125,254.1324920654297,251.32684326171875,288.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53273200988769,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004679182602558,289.936767578125,294.1499938964844,252.1368560791016,251.57376098632807,254.0974578857422,251.29071044921875,288.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52168273925781,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,9.367366874357684e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082214355469,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0004679182602558,289.936767578125,294.1499938964844,252.1368560791016,251.57376098632807,254.0974578857422,251.29071044921875,288.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.52168273925781,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.359758405480534e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0004675382224377,289.9232177734375,294.1499938964844,252.111557006836,251.5517425537109,254.0626373291016,251.2572631835937,288.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.508230209350582,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.359758405480534e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0004675382224377,289.9232177734375,294.1499938964844,252.111557006836,251.5517425537109,254.0626373291016,251.2572631835937,288.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.508230209350582,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0004671693022828,289.90966796875,294.1499938964844,252.09019470214844,251.5331420898437,254.02801513671875,251.2261657714844,288.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.49289894104004,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352372580906376e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0004671693022828,289.90966796875,294.1499938964844,252.09019470214844,251.5331420898437,254.02801513671875,251.2261657714844,288.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.49289894104004,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,9.841101564234124e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0004668181645683,289.8960876464844,294.1499938964844,252.07305908203125,251.51821899414065,253.9937286376953,251.19813537597656,288.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.4753532409668,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,9.345343278255314e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.268600165843964e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,9.841101564234124e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0004668181645683,289.8960876464844,294.1499938964844,252.07305908203125,251.51821899414065,253.9937286376953,251.19813537597656,288.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264765882533e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.4753532409668,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,9.34198615141213e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,9.837538527790456e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24267578125,0.0,0.0,7.265988824656233e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0004666504682973,289.8892517089844,294.1499938964844,252.066162109375,251.51222229003903,253.97671508789065,251.185287475586,288.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.46584892272949,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,9.338755626231432e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,7.263476436492056e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,9.834163938649e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743896484375,0.0,0.0,0.000466489145765,289.8824462890625,294.1499938964844,252.06044006347656,251.5072479248047,253.9598083496093,251.173095703125,288.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.4559268951416,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,9.33270130190067e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,7.258767436724156e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004661867278628,289.8687744140625,294.1499938964844,252.0526580810547,251.50045776367188,253.92630004882807,251.1511383056641,288.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43463897705078,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,9.33270130190067e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,7.258767436724156e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004661867278628,289.8687744140625,294.1499938964844,252.0526580810547,251.50045776367188,253.92630004882807,251.1511383056641,288.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43463897705078,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,7.254543015733361e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0004659154219552,289.8550720214844,294.1499938964844,252.0500030517578,251.4981384277344,253.89337158203125,251.13282775878903,287.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.411365509033203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,9.327269799541682e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,7.254543015733361e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0004659154219552,289.8550720214844,294.1499938964844,252.0500030517578,251.4981384277344,253.89337158203125,251.13282775878903,287.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.411365509033203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0004657054087147,289.8413391113281,294.1499938964844,252.0500030517578,251.4981384277344,253.8609619140625,251.1177215576172,287.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671262143407e-09,0.000993363559246,-0.0123839052394032,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.3876895904541,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.323065751232208e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,9.8176155006513e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175537109375,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0004657054087147,289.8413391113281,294.1499938964844,252.0500030517578,251.4981384277344,253.8609619140625,251.1177215576172,287.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671262143407e-09,0.000993363559246,-0.0123839052394032,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.3876895904541,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,7.24925339454785e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,0.0004655757220461,289.8275756835937,294.1499938964844,252.0500030517578,251.4981384277344,253.8291931152344,251.10562133789065,287.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36711883544922,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,7.24925339454785e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,0.0004655757220461,289.8275756835937,294.1499938964844,252.0500030517578,251.4981384277344,253.8291931152344,251.10562133789065,287.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36711883544922,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,9.31979448068887e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,9.814171789912508e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,7.248728798003867e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,9.814197255764157e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0004655420489143,289.8206481933594,294.1499938964844,252.0500030517578,251.4981384277344,253.8135223388672,251.1004943847656,287.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.358383178710938,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16229248046875,0.0,0.0,9.319504897575824e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0004655275843106,289.8137512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.79800415039065,251.0958404541016,287.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.350616455078125,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.320028766524048e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.000465553777758,289.7998962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.7673492431641,251.0877380371093,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.337934494018555,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,9.320028766524048e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,9.814443910727276e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,0.000465553777758,289.7998962402344,294.1499938964844,252.0500030517578,251.4981384277344,253.7673492431641,251.0877380371093,287.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508117688252704e-09,0.0009930396918207,-0.0122847184538841,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.337934494018555,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,9.321986726718023e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,7.250434282468632e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,9.816505189519376e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0004656515957321,289.7859802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.73719787597656,251.08094787597656,287.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-24.32890510559082,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,9.321986726718023e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,7.250434282468632e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,9.816505189519376e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0004656515957321,289.7859802246094,294.1499938964844,252.0500030517578,251.4981384277344,253.73719787597656,251.08094787597656,287.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-24.32890510559082,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.325185237685218e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004658113757614,289.77203369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.70758056640625,251.0753936767578,287.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115036838532205e-09,0.0009935888228937,-0.0124529795721173,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.323650360107425,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,9.325185237685218e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869079589844,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.252921932376921e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0004658113757614,289.77203369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.70758056640625,251.0753936767578,287.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115036838532205e-09,0.0009935888228937,-0.0124529795721173,0.0,0.0,0.0,-0.0073485574685037,60.0,-24.323650360107425,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,9.3295777332969e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.82447454589419e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0004660307604353,289.7580261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.67843627929688,251.0707244873047,287.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169749073274943e-09,0.0009940566960722,-0.0125963184982538,0.0,0.0,0.0,-0.0073756808415055,60.0,-24.32137680053711,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
