time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,9.3295777332969e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.82447454589419e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0004660307604353,289.7580261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.67843627929688,251.0707244873047,287.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169749073274943e-09,0.0009940566960722,-0.0125963184982538,0.0,0.0,0.0,-0.0073756808415055,60.0,-24.32137680053711,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,9.332157060271128e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.827190660871564e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,7.25834397599101e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318298339844,0.0,0.0,9.827214671531692e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0004661596321966,289.7510070800781,294.1499938964844,252.0500030517578,251.4981384277344,253.6640625,251.0687255859375,287.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.2018798157860155e-09,0.0009943313198164,-0.012680497020483,0.0,0.0,0.0,-0.0073916092514991,60.0,-24.32146072387696,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918273925781,0.0,0.0,9.334997594123706e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618835449219,0.0,0.0,9.830182534642518e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,7.260553684318438e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.830205817706884e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0004663015133701,289.7439880371094,294.1499938964844,252.0500030517578,251.4981384277344,253.6498260498047,251.06690979003903,287.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237266620383707e-09,0.0009946338832378,-0.0127732036635279,0.0,0.0,0.0,-0.0074091516435146,60.0,-24.322235107421875,-0.0,-6.745137426378278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.341307304566726e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0004666167369578,289.7298889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.6216735839844,251.0637359619141,287.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.32544708251953,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.341307304566726e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,7.265461317729205e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0004666167369578,289.7298889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.6216735839844,251.0637359619141,287.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.0009953061817213,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-24.32544708251953,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.0004669692716561,289.7157592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.593994140625,251.06109619140625,287.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33083724975586,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,9.348364983452484e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860046386719,0.0,0.0,0.0004669692716561,289.7157592773437,294.1499938964844,252.0500030517578,251.4981384277344,253.593994140625,251.06109619140625,287.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.33083724975586,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0004673497460316,289.7015686035156,294.1499938964844,252.0500030517578,251.4981384277344,253.5668029785156,251.05894470214844,287.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33795738220215,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0004673497460316,289.7015686035156,294.1499938964844,252.0500030517578,251.4981384277344,253.5668029785156,251.05894470214844,287.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.33795738220215,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,9.363969729747625e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,7.283087325049564e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.000467748788651,289.68731689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.5400848388672,251.0572052001953,287.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34630012512207,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,9.363969729747625e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,7.283087325049564e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.000467748788651,289.68731689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.5400848388672,251.0572052001953,287.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34630012512207,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,9.368042083224282e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,7.286254549399018e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465148925781,0.0,0.0,0.0004679522244259,289.68017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.5269012451172,251.05645751953125,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35076904296875,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,9.37213553697802e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983764648437,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,7.289438508450985e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.86931408988312e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0004681567079387,289.6730041503906,294.1499938964844,252.0500030517578,251.4981384277344,253.5138397216797,251.0557861328125,287.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.355342864990234,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.380290430271998e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0004685640742536,289.6586608886719,294.1499938964844,252.0500030517578,251.4981384277344,253.488021850586,251.0546112060547,287.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.364574432373047,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.380290430271998e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,9.877879347186536e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0004685640742536,289.6586608886719,294.1499938964844,252.0500030517578,251.4981384277344,253.488021850586,251.0546112060547,287.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.364574432373047,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.38827870413661e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.000468963116873,289.6442565917969,294.1499938964844,252.0500030517578,251.4981384277344,253.4626007080078,251.0536499023437,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37362098693848,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.38827870413661e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.000468963116873,289.6442565917969,294.1499938964844,252.0500030517578,251.4981384277344,253.4626007080078,251.0536499023437,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37362098693848,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,9.395909000886604e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,7.307928899535909e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004693442606367,289.6297912597656,294.1499938964844,252.0500030517578,251.4981384277344,253.4376373291016,251.05288696289065,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38193321228028,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,9.395909000886604e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,7.307928899535909e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0004693442606367,289.6297912597656,294.1499938964844,252.0500030517578,251.4981384277344,253.4376373291016,251.05288696289065,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38193321228028,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.40309910220094e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0004697034310083,289.61529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.41311645507807,251.05227661132807,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.389253616333008,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.40309910220094e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0004697034310083,289.61529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.41311645507807,251.05227661132807,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.389253616333008,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,9.406501339981332e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0004698733973782,289.6080322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.4010009765625,251.05203247070312,287.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39244270324707,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.409792983205988e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,9.90896878647618e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,0.0004700378049165,289.6007385253906,294.1499938964844,252.0500030517578,251.4981384277344,253.3890075683593,251.0518035888672,287.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.395322799682617,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.000470455532195,289.5861511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.36529541015625,251.0514068603516,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40315818786621,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.000470455532195,289.5861511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.36529541015625,251.0514068603516,287.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732281591593164e-09,0.0010034925071522,-0.0154871027916669,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40315818786621,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0004708125488832,289.5715026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.3419952392578,251.0511016845703,287.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622631607529465e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.411191940307617,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,9.925280028255656e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0004708125488832,289.5715026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.3419952392578,251.0511016845703,287.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622631607529465e-09,0.001004253863357,-0.0157203320413827,0.0,0.0,0.0,-0.0079668620601296,60.0,-24.411191940307617,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004709254717454,289.5567932128906,294.1499938964844,252.0500030517578,251.4981384277344,253.3191070556641,251.0508575439453,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.410659790039062,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,9.427562326891348e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,0.0004709254717454,289.5567932128906,294.1499938964844,252.0500030517578,251.4981384277344,253.3191070556641,251.0508575439453,287.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390414863943761e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.410659790039062,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0004708219494204,289.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.296630859375,251.05067443847656,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39937400817871,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896179199219,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0004708219494204,289.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.296630859375,251.05067443847656,287.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39937400817871,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,9.422845323570073e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,9.922713798005134e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004706898762378,289.5346984863281,294.1499938964844,252.0500030517578,251.4981384277344,253.28553771972656,251.05059814453125,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.38971710205078,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749389648437,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,7.326194463530555e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,0.0004705174069385,289.52734375,294.1499938964844,252.0500030517578,251.4981384277344,253.2745361328125,251.050521850586,287.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37766456604004,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.412094368599357e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004701528523582,289.5125427246094,294.1499938964844,252.0500030517578,251.4981384277344,253.25282287597656,251.05039978027344,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197680146868833e-09,0.0010028469841927,-0.0152891995385289,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.349084854125977,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.412094368599357e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8628234863281,0.0,0.0,7.32051776139997e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0004701528523582,289.5125427246094,294.1499938964844,252.0500030517578,251.4981384277344,253.25282287597656,251.05039978027344,287.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197680146868833e-09,0.0010028469841927,-0.0152891995385289,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.349084854125977,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.406593017047272e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004698780539911,289.4977722167969,294.1499938964844,252.0500030517578,251.4981384277344,253.2315368652344,251.05032348632807,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32115936279297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.406593017047272e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471435546875,0.0,0.0,0.0004698780539911,289.4977722167969,294.1499938964844,252.0500030517578,251.4981384277344,253.2315368652344,251.05032348632807,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32115936279297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0004696364048868,289.4829406738281,294.1499938964844,252.0500030517578,251.4981384277344,253.210678100586,251.0502471923828,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.295766830444336,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.0004696364048868,289.4829406738281,294.1499938964844,252.0500030517578,251.4981384277344,253.210678100586,251.0502471923828,287.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.295766830444336,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
