time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,7.308879867196083e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0004694054368883,289.46807861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1901397705078,251.0502014160156,287.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.2713680267334,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,7.308879867196083e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,0.0004694054368883,289.46807861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1901397705078,251.0502014160156,287.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.2713680267334,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.39499368541874e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,7.307217310881242e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,9.8933836852666e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0004692986258305,289.46063232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.18003845214844,251.0501708984375,287.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.259584426879883,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,9.39298261073418e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,9.891248191706836e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,7.305652979994193e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,9.891266381600872e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0004691982176154,289.4532165527344,294.1499938964844,252.0500030517578,251.4981384277344,253.1700134277344,251.05015563964844,287.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.24808692932129,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,9.389447222929448e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,7.302903395611793e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0004690216155722,289.43829345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.1502227783203,251.0501251220703,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.226163864135746,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78643798828125,0.0,0.0,9.389447222929448e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,7.302903395611793e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831481933594,0.0,0.0,0.0004690216155722,289.43829345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.1502227783203,251.0501251220703,287.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.226163864135746,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.38665252760984e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0004688820336014,289.4233703613281,294.1499938964844,252.0500030517578,251.4981384277344,253.1308135986328,251.0500946044922,287.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20601272583008,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.38665252760984e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,9.884600149234755e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671264648437,0.0,0.0,0.0004688820336014,289.4233703613281,294.1499938964844,252.0500030517578,251.4981384277344,253.1308135986328,251.0500946044922,287.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20601272583008,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,9.384258737554774e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,0.0004687624750658,289.4084167480469,294.1499938964844,252.0500030517578,251.4981384277344,253.1117553710937,251.05007934570312,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.187294006347656,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,9.384258737554774e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,7.298868149518967e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,0.0004687624750658,289.4084167480469,294.1499938964844,252.0500030517578,251.4981384277344,253.1117553710937,251.05007934570312,287.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.187294006347656,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0004686403553932,289.3934326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0930328369141,251.0500640869141,287.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16898536682129,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0004686403553932,289.3934326171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0930328369141,251.0500640869141,287.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16898536682129,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,9.380566916661336e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,7.295996329048648e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.878191485768184e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0004685780440922,289.38592529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0838317871093,251.0500640869141,287.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994931751862,5.804819291910235e-09,0.0009994873544201,-0.0142600545659661,0.0,0.0,0.0,-0.0076905135065317,60.0,-24.159826278686523,-0.0,-6.811129793504733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.0,0.0,9.379309631185606e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,7.295018440345302e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,9.876867989078164e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,0.0004685152671299,289.37841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.07470703125,251.050048828125,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.0142190251499414,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.15065193176269,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,9.376757952850312e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,7.293034286703914e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.874180977931246e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004683878214564,289.3633728027344,294.1499938964844,252.0500030517578,251.4981384277344,253.05667114257807,251.050033569336,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.132232666015625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121887207031,0.0,0.0,9.376757952850312e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,7.293034286703914e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.874180977931246e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0004683878214564,289.3633728027344,294.1499938964844,252.0500030517578,251.4981384277344,253.05667114257807,251.050033569336,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.132232666015625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0004682583385147,289.3482971191406,294.1499938964844,252.0500030517578,251.4981384277344,253.03895568847656,251.050033569336,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250577611966955e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.113712310791016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.291018118849024e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.871451038634405e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870178222656,0.0,0.0,0.0004682583385147,289.3482971191406,294.1499938964844,252.0500030517578,251.4981384277344,253.03895568847656,251.050033569336,287.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250577611966955e-09,0.0009988053934648,-0.0140511039644479,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.113712310791016,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,9.86868908512406e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0004681273130699,289.33319091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0215759277344,251.050033569336,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09511375427246,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907287597656,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,9.86868908512406e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,0.0004681273130699,289.33319091796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0215759277344,251.050033569336,287.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.09511375427246,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.368897008243948e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209716796875,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0004679951525758,289.3180847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.00450134277344,251.05001831054688,287.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07645606994629,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,9.368897008243948e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66961669921875,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209716796875,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0004679951525758,289.3180847167969,294.1499938964844,252.0500030517578,251.4981384277344,253.00450134277344,251.05001831054688,287.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07645606994629,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,9.367568418383598e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,7.28588638594374e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,9.86450322670862e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,0.0004679287958424,289.3105163574219,294.1499938964844,252.0500030517578,251.4981384277344,252.99609375,251.05001831054688,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06711196899414,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,9.366238373331726e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,7.284852472366765e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,0.0004678623517975,289.30291748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.98776245117188,251.05001831054688,287.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.057764053344727,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,9.363579738419504e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0004677295801229,289.2877502441406,294.1499938964844,252.0500030517578,251.4981384277344,252.9713134765625,251.05001831054688,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03907012939453,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,9.363579738419504e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72283935546875,0.0,0.0,0.0004677295801229,289.2877502441406,294.1499938964844,252.0500030517578,251.4981384277344,252.9713134765625,251.05001831054688,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03907012939453,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004675971285905,289.2725524902344,294.1499938964844,252.0500030517578,251.4981384277344,252.95513916015625,251.05001831054688,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.020395278930664,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.360928379464896e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352783203125,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246032714844,0.0,0.0,7.280721911229193e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.85751103144139e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.0004675971285905,289.2725524902344,294.1499938964844,252.0500030517578,251.4981384277344,252.95513916015625,251.05001831054688,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.020395278930664,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,9.358297393191606e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.000467465724796,289.2573547363281,294.1499938964844,252.0500030517578,251.4981384277344,252.93927001953125,251.0500030517578,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001768112182617,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,9.358297393191606e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213317871094,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,9.85474034678191e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,0.000467465724796,289.2573547363281,294.1499938964844,252.0500030517578,251.4981384277344,252.93927001953125,251.0500030517578,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001768112182617,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,9.355696965940297e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.852002403931692e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0004673358344007,289.2420959472656,294.1499938964844,252.0500030517578,251.4981384277344,252.9236602783203,251.0500030517578,287.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.983217239379883,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,9.355696965940297e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,7.276653195731342e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.852002403931692e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0004673358344007,289.2420959472656,294.1499938964844,252.0500030517578,251.4981384277344,252.9236602783203,251.0500030517578,287.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.983217239379883,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,9.354414214612916e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,7.275654934346676e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.850651258602738e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,0.000467271747766,289.2344665527344,294.1499938964844,252.0500030517578,251.4981384277344,252.91598510742188,251.0500030517578,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.97398376464844,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,9.353141649626195e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,9.849296475294976e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0004672082141041,289.2268371582031,294.1499938964844,252.0500030517578,251.4981384277344,252.9083709716797,251.0500030517578,287.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.964778900146484,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.350636537419632e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0004670830676332,289.2115478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.893310546875,251.0500030517578,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.946462631225582,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.350636537419632e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.846673492575064e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425170898437,0.0,0.0,0.0004670830676332,289.2115478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.893310546875,251.0500030517578,287.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.946462631225582,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0004669614718295,289.1962280273437,294.1499938964844,252.0500030517578,251.4981384277344,252.8785400390625,251.0500030517578,287.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92832374572754,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0004669614718295,289.1962280273437,294.1499938964844,252.0500030517578,251.4981384277344,252.8785400390625,251.0500030517578,287.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92832374572754,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.345843136543408e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,7.268988701980561e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.00046684363042,289.180908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.863998413086,251.0500030517578,287.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91037368774414,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
