time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,9.345843136543408e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,7.268988701980561e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.00046684363042,289.180908203125,294.1499938964844,252.0500030517578,251.4981384277344,252.863998413086,251.0500030517578,287.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91037368774414,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004667304456233,289.1655578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8497314453125,251.0500030517578,287.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.892656326293945,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.34357667574659e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004667304456233,289.1655578613281,294.1499938964844,252.0500030517578,251.4981384277344,252.8497314453125,251.0500030517578,287.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.892656326293945,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,9.342480188934132e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,7.266373722814023e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.83808422461152e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0004666756722144,289.1578674316406,294.1499938964844,252.0500030517578,251.4981384277344,252.8427124023437,251.0500030517578,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88389587402344,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,9.341404802398756e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,7.265536987688392e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5781555175781,0.0,0.0,0.0004666219465434,289.1501770019531,294.1499938964844,252.0500030517578,251.4981384277344,252.8357086181641,251.0500030517578,287.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.875179290771484,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.339357347926124e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466552734375,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.000466519704787,289.1347961425781,294.1499938964844,252.0500030517578,251.4981384277344,252.8218994140625,251.0500030517578,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857986450195312,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.339357347926124e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466552734375,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,0.000466519704787,289.1347961425781,294.1499938964844,252.0500030517578,251.4981384277344,252.8218994140625,251.0500030517578,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857986450195312,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0004664230509661,289.119384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.808349609375,251.0500030517578,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84111785888672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.337422670796514e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4733581542969,0.0,0.0,7.262439612532035e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,9.832758223637938e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,0.0004664230509661,289.119384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.808349609375,251.0500030517578,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.84111785888672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.335632785223424e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0004663336439989,289.1039428710937,294.1499938964844,252.0500030517578,251.4981384277344,252.7950592041016,251.0500030517578,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.824609756469727,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.335632785223424e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.0004663336439989,289.1039428710937,294.1499938964844,252.0500030517578,251.4981384277344,252.7950592041016,251.0500030517578,287.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.824609756469727,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0004662510764319,289.0884704589844,294.1499938964844,252.0500030517578,251.4981384277344,252.781982421875,251.0500030517578,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80843734741211,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410705566406,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51373291015625,0.0,0.0,0.0004662510764319,289.0884704589844,294.1499938964844,252.0500030517578,251.4981384277344,252.781982421875,251.0500030517578,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80843734741211,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,9.333212074125186e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.259165431605652e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,9.828324255067856e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0004662127466872,289.08074951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.77554321289065,251.0500030517578,287.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.80051040649414,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,9.332486661151052e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516540527344,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276733398437,0.0,0.0,7.258600817294791e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.827560279518366e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0004661765124183,289.072998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.76914978027344,251.0500030517578,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.79268264770508,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004661107959691,289.0574951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7565460205078,251.0500030517578,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.7773666381836,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,9.331171168014409e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,9.82616184046492e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41241455078125,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.826174937188624e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814758300781,0.0,0.0,0.0004661107959691,289.0574951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.7565460205078,251.0500030517578,287.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.7773666381836,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0004660530539695,289.0419616699219,294.1499938964844,252.0500030517578,251.4981384277344,252.74417114257807,251.0500030517578,287.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.76245880126953,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,9.824944572756068e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0004660530539695,289.0419616699219,294.1499938964844,252.0500030517578,251.4981384277344,252.74417114257807,251.0500030517578,287.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.76245880126953,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.823957225307822e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0004660056438297,289.02642822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7320098876953,251.0500030517578,287.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.74806404113769,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38006591796875,0.0,0.0,9.329065505880862e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,9.823957225307822e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0004660056438297,289.02642822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7320098876953,251.0500030517578,287.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045102563046e-09,0.0009939995361492,-0.0125787546858191,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.74806404113769,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,0.000465967139462,289.0108337402344,294.1499938964844,252.0500030517578,251.4981384277344,252.7200469970703,251.0500030517578,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.734128952026367,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2941589355469,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285522460937,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,0.000465967139462,289.0108337402344,294.1499938964844,252.0500030517578,251.4981384277344,252.7200469970703,251.0500030517578,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.734128952026367,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,9.32798720896244e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869567871094,0.0,0.0,9.822809806792066e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,7.255101081682369e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,9.82282217592001e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,0.0004659518017433,289.0030517578125,294.1499938964844,252.0500030517578,251.4981384277344,252.71414184570312,251.0500030517578,286.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72736167907715,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3494567871094,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,9.822547144722192e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,9.822559513850138e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004659393162,288.9952697753906,294.1499938964844,252.0500030517578,251.4981384277344,252.70831298828125,251.0500030517578,286.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.720739364624023,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.327399311587214e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0004659224359784,288.9796447753906,294.1499938964844,252.0500030517578,251.4981384277344,252.6967620849609,251.0500030517578,286.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.707868576049805,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,9.327399311587214e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0004659224359784,288.9796447753906,294.1499938964844,252.0500030517578,251.4981384277344,252.6967620849609,251.0500030517578,286.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.707868576049805,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187561035156,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0004659164696931,288.9640197753906,294.1499938964844,252.0500030517578,251.4981384277344,252.6853942871093,251.0500030517578,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.695566177368164,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187561035156,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0004659164696931,288.9640197753906,294.1499938964844,252.0500030517578,251.4981384277344,252.6853942871093,251.0500030517578,286.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.695566177368164,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,9.822175343288107e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.000465921126306,288.9483642578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6742553710937,251.0500030517578,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.6838493347168,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362060546875,0.0,0.0,9.822163701755926e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,9.822175343288107e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.000465921126306,288.9483642578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6742553710937,251.0500030517578,286.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234667211771,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.6838493347168,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.327624866273254e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,0.0004659337282646,288.93267822265625,294.1499938964844,252.0500030517578,251.4974670410156,252.66329956054688,251.0500030517578,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67256736755371,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.327624866273254e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25396728515625,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,0.0004659337282646,288.93267822265625,294.1499938964844,252.0500030517578,251.4974670410156,252.66329956054688,251.0500030517578,286.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67256736755371,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,9.327824227511884e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,7.254974480019882e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464599609375,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,0.0004659436817746,288.9248352050781,294.1499938964844,252.0500030517578,251.49708557128903,252.65789794921875,251.0500030517578,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.667125701904297,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,9.328054875368252e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,7.255153468577191e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2389831542969,0.0,0.0,9.822892752708869e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0004659551777876,288.9169921875,294.1499938964844,252.0500030517578,251.49664306640625,252.6525421142578,251.0500030517578,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.661771774291992,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19830322265625,0.0,0.0,9.823241998674348e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,7.25541976862587e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,9.823253640206532e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004659722908399,288.9075622558594,294.1499938964844,252.0500030517578,251.4960174560547,252.64617919921875,251.0500030517578,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65550422668457,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571716308594,0.0,0.0,9.328658052254468e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,7.255622767843306e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.823527943808584e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.000465985329356,288.9012756347656,294.1499938964844,252.0500030517578,251.4955444335937,252.6419677734375,251.0500030517578,286.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.65140914916992,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417297363281,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.824323205975816e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0004660230479203,288.8855285644531,294.1499938964844,252.0500030517578,251.4941864013672,252.63156127929688,251.0500030517578,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64141273498535,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417297363281,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17779541015625,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,7.25620993762277e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,9.824323205975816e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0004660230479203,288.8855285644531,294.1499938964844,252.0500030517578,251.4941864013672,252.63156127929688,251.0500030517578,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64141273498535,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
