time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0004698012780863,288.2391357421875,294.1499938964844,251.75,251.18458557128903,252.306396484375,250.85104370117188,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.57036399841309,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,9.405046876054256e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56915283203125,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,9.903968748403712e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64556884765625,0.0,0.0,0.0004698012780863,288.2391357421875,294.1499938964844,251.75,251.18458557128903,252.306396484375,250.85104370117188,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.57036399841309,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0004695314273703,288.2226867675781,294.1499938964844,251.7200469970703,251.1575927734375,252.2961883544922,250.82516479492188,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.565649032592773,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,9.399644477525726e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5534973144531,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0004695314273703,288.2226867675781,294.1499938964844,251.7200469970703,251.1575927734375,252.2961883544922,250.82516479492188,286.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.565649032592773,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0004692474904004,288.2062072753906,294.1499938964844,251.6903533935547,251.130859375,252.28564453125,250.7987518310547,286.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56051254272461,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,9.892293746815994e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123352050781,0.0,0.0,0.0004692474904004,288.2062072753906,294.1499938964844,251.6903533935547,251.130859375,252.28564453125,250.7987518310547,286.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713758382429205e-09,0.0010009118122979,-0.0146963745355606,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.56051254272461,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.567626953125,0.0,0.0,9.391029743710531e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52996826171875,0.0,0.0,9.889201464829966e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,7.304134487640113e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040344238281,0.0,0.0,0.000469101127237,288.1979675292969,294.1499938964844,251.6756896972656,251.11769104003903,252.28024291992188,250.78543090820312,286.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55763816833496,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,9.886057523544878e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5604553222656,0.0,0.0,7.301812729565427e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.54034423828125,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,0.0004689520283136,288.1897277832031,294.1499938964844,251.66119384765625,251.1046600341797,252.27476501464844,250.7720489501953,286.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.55453109741211,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,9.381958079757168e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442810058594,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,0.0004686479805968,288.1732788085937,294.1499938964844,251.63284301757807,251.0792388916016,252.26356506347656,250.7453155517578,286.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54758071899414,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,9.381958079757168e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442810058594,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,0.0004686479805968,288.1732788085937,294.1499938964844,251.63284301757807,251.0792388916016,252.26356506347656,250.7453155517578,286.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.54758071899414,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,9.873145609162748e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,0.0004683395090978,288.15679931640625,294.1499938964844,251.6055603027344,251.0548553466797,252.2520904541016,250.71876525878903,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5396785736084,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,9.375782974530011e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49072265625,0.0,0.0,9.873145609162748e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5085144042969,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,0.0004683395090978,288.15679931640625,294.1499938964844,251.6055603027344,251.0548553466797,252.2520904541016,250.71876525878903,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.5396785736084,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750366210937,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459289550781,0.0,0.0,0.0004680302517954,288.1403503417969,294.1499938964844,251.57960510253903,251.03173828125,252.2403717041016,250.69256591796875,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530872344970703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750366210937,0.0,0.0,9.866625623544678e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459289550781,0.0,0.0,0.0004680302517954,288.1403503417969,294.1499938964844,251.57960510253903,251.03173828125,252.2403717041016,250.69256591796875,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530872344970703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593200683594,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0004677248361986,288.1238708496094,294.1499938964844,251.55523681640625,251.0101623535156,252.2284240722656,250.66700744628903,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52109336853028,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49493408203125,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593200683594,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49578857421875,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766540527344,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0004677248361986,288.1238708496094,294.1499938964844,251.55523681640625,251.0101623535156,252.2284240722656,250.66700744628903,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.52109336853028,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45147705078125,0.0,0.0,9.857011900749058e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4877014160156,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,9.85701844911091e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,0.0004675741947721,288.1156616210937,294.1499938964844,251.5437469482422,251.00003051757807,252.22238159179688,250.654525756836,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.515869140625,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,9.357510862173513e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,9.85390433925204e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4607238769531,0.0,0.0,9.853910887613893e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0004674268129747,288.107421875,294.1499938964844,251.5327606201172,250.9903717041016,252.21627807617188,250.64230346679688,286.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.51041030883789,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962158203125,0.0,0.0,0.0004671423521358,288.0909729003906,294.1499938964844,251.5124053955078,250.9726104736328,252.20399475097656,250.61868286132807,286.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.498868942260746,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,9.847908222582193e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634704589844,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962158203125,0.0,0.0,0.0004671423521358,288.0909729003906,294.1499938964844,251.5124053955078,250.9726104736328,252.20399475097656,250.61868286132807,286.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.498868942260746,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0004668733163271,288.07452392578125,294.1499938964844,251.49444580078125,250.9571533203125,252.1916046142578,250.5962371826172,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.486560821533203,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41217041015625,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288635253906,0.0,0.0,9.842242434388028e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0004668733163271,288.07452392578125,294.1499938964844,251.49444580078125,250.9571533203125,252.1916046142578,250.5962371826172,286.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.486560821533203,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964538574219,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43115234375,0.0,0.0,7.265596650540829e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129333496094,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.0004666261083912,288.0580749511719,294.1499938964844,251.47915649414065,250.9442443847656,252.17916870117188,250.57530212402344,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.473447799682617,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,9.341481927549466e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3964538574219,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43115234375,0.0,0.0,7.265596650540829e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129333496094,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,0.0004666261083912,288.0580749511719,294.1499938964844,251.47915649414065,250.9442443847656,252.17916870117188,250.57530212402344,285.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.473447799682617,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0004664034349843,288.0415954589844,294.1499938964844,251.466796875,250.93414306640625,252.16671752929688,250.5557098388672,285.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.45966529846192,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807067871094,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.446533203125,0.0,0.0,0.0004664034349843,288.0415954589844,294.1499938964844,251.466796875,250.93414306640625,252.16671752929688,250.5557098388672,285.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.45966529846192,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728332519531,0.0,0.0,9.830191265791656e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,7.26054931874387e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,9.830197086557746e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.438232421875,0.0,0.0,0.0004663019499275,288.03338623046875,294.1499938964844,251.46180725097656,250.93020629882807,252.16050720214844,250.5467071533203,285.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.452436447143555,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39801025390625,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988037109375,0.0,0.0,7.25909776519984e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,0.0004662087303586,288.025146484375,294.1499938964844,251.4576416015625,250.9270782470703,252.15431213378903,250.5382232666016,285.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.44502067565918,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.329867316409944e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.0004660459817387,288.0086975097656,294.1499938964844,251.4519500732422,250.9233245849609,252.1420135498047,250.5227966308593,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.429672241210938,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818359375,0.0,0.0,9.329867316409944e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,7.25656354916282e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,9.824801236391068e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134216308594,0.0,0.0,0.0004660459817387,288.0086975097656,294.1499938964844,251.4519500732422,250.9233245849609,252.1420135498047,250.5227966308593,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826167409994e-09,0.0009940831223502,-0.0126043800264596,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.429672241210938,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,9.327306179329752e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,9.822098218137398e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,0.0004659180413,287.99224853515625,294.1499938964844,251.4499969482422,250.9231414794922,252.1298675537109,250.50973510742188,285.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.413557052612305,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656921386719,0.0,0.0,9.327306179329752e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334350585937,0.0,0.0,9.822098218137398e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,7.254571391968057e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,0.0004659180413,287.99224853515625,294.1499938964844,251.4499969482422,250.9231414794922,252.1298675537109,250.50973510742188,285.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914804968588e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613873682916,60.0,-23.413557052612305,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,9.82001147349365e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,0.0004658187972381,287.97576904296875,294.1499938964844,251.4499969482422,250.92486572265625,252.1179351806641,250.4989776611328,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559244140982,0.0,0.0,0.0,-0.0073491153307259,60.0,-23.39709854125977,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,9.32531984290108e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35028076171875,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,9.82001147349365e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803100585937,0.0,0.0,0.0004658187972381,287.97576904296875,294.1499938964844,251.4499969482422,250.92486572265625,252.1179351806641,250.4989776611328,285.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116160828322336e-09,0.0009935986017808,-0.0124559244140982,0.0,0.0,0.0,-0.0073491153307259,60.0,-23.39709854125977,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,9.32368275243789e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,9.81828779913485e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0004657370445784,287.9593200683594,294.1499938964844,251.4499969482422,250.9266662597656,252.10623168945312,250.4903106689453,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.381179809570312,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,9.32368275243789e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341064453125,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,9.81828779913485e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,0.0004657370445784,287.9593200683594,294.1499938964844,251.4499969482422,250.9266662597656,252.10623168945312,250.4903106689453,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095765587270762e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.381179809570312,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,9.322998812422156e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29400634765625,0.0,0.0,9.817562386160716e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3260192871094,0.0,0.0,7.251221541082487e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,9.817568206926808e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,0.0004657028766814,287.9510803222656,294.1499938964844,251.4499969482422,250.92759704589844,252.1004638671875,250.48660278320312,285.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.37353134155273,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,9.816937381401658e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31793212890625,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3012084960937,0.0,0.0,9.81694320216775e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471984863281,0.0,0.0,0.000465673248982,287.9428405761719,294.1499938964844,251.4499969482422,250.9285430908203,252.09474182128903,250.48326110839844,285.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.007331115193665,60.0,-23.366098403930664,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.815945668378844e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0004656261880882,287.9263610839844,294.1499938964844,251.4499969482422,250.9304962158203,252.0834503173828,250.4774169921875,285.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068115260797867e-09,0.0009931877721101,-0.0123300515115261,0.0,0.0,0.0,-0.0073252972215414,60.0,-23.35182762145996,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
