time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004661259008571,287.5954284667969,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,250.4505920410156,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.147192001342773,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004661259008571,287.5954284667969,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,250.4505920410156,285.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.147192001342773,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,0.0004661249113269,287.5788269042969,294.1499938964844,251.4499969482422,250.97457885742188,251.88722229003903,250.4504852294922,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13606071472168,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,0.0004661249113269,287.5788269042969,294.1499938964844,251.4499969482422,250.97457885742188,251.88722229003903,250.4504852294922,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13606071472168,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0004661121347453,287.5622253417969,294.1499938964844,251.4499969482422,250.9762420654297,251.87957763671875,250.4503936767578,285.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.124399185180664,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0004661121347453,287.5622253417969,294.1499938964844,251.4499969482422,250.9762420654297,251.87957763671875,250.4503936767578,285.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.124399185180664,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004660863778553,287.54559326171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8720703125,250.4503326416016,285.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.112136840820312,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,0.0004660863778553,287.54559326171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8720703125,250.4503326416016,285.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.112136840820312,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.825282904785126e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,0.0004660689446609,287.53729248046875,294.1499938964844,251.4499969482422,250.97854614257807,251.86834716796875,250.45030212402344,285.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.105796813964844,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,0.000466046272777,287.5289611816406,294.1499938964844,251.4499969482422,250.9792633056641,251.8646850585937,250.4502716064453,285.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.099210739135746,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.00046599082998,287.5123596191406,294.1499938964844,251.4499969482422,250.9806060791016,251.8574066162109,250.45022583007807,285.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.0855770111084,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.882080078125,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.00046599082998,287.5123596191406,294.1499938964844,251.4499969482422,250.9806060791016,251.8574066162109,250.45022583007807,285.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.0855770111084,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,0.0004659126861952,287.4957275390625,291.1499938964844,251.4499969482422,250.9818420410156,251.85028076171875,250.4501800537109,285.4217834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395097067086234e-09,0.0009937982540577,-0.0125170955434441,0.0,0.0,0.0,-0.0073606907390058,60.0,-23.070980072021484,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.050000000745058,9.327197767561302e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550109863281,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.050000000745058,7.254486990859732e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.050000000745058,0.0004659126861952,287.4957275390625,291.1499938964844,251.4499969482422,250.9818420410156,251.85028076171875,250.4501800537109,285.4217834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395097067086234e-09,0.0009937982540577,-0.0125170955434441,0.0,0.0,0.0,-0.0073606907390058,60.0,-23.070980072021484,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.6338095664978027,0.050000000745058,0.0408407151699066,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19537353515625,0.6338095664978027,0.050000000745058,0.0430072359740734,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.6338095664978027,0.050000000745058,0.0317649990320205,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.6338095664978027,0.050000000745058,0.0430072396993637,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6338095664978027,0.050000000745058,0.2040078043937683,285.90478515625,291.1499938964844,251.4499969482422,250.9823608398437,275.2641906738281,280.9347839355469,285.1416015625,1.0,0.1097167134284973,0.0,0.0,1.0,1.0,-0.435933917760849,2.340558893365597e-07,0.4359336793422699,-0.1375994384288787,0.0,0.0,0.0,10.160269737243652,60.0,-993.4773559570312,-0.0,12.278340339660645,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.6309882402420044,0.050000000745058,0.0452373623847961,290.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6309882402420044,0.050000000745058,0.0476371198892593,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.6309882402420044,0.050000000745058,0.0351846143603324,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6309882402420044,0.050000000745058,0.0476371198892593,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.6309882402420044,0.050000000745058,0.225969985127449,284.6906433105469,291.1499938964844,251.4499969482422,250.9827575683593,278.8018798828125,289.4607238769531,284.1888732910156,1.0,0.1210921481251716,0.1342240869998932,0.1342240869998932,1.0,1.0,-0.4820079803466797,0.009398422203958,0.4726095795631408,-0.1380254328250885,0.0,0.0,0.0,12.502603530883787,60.0,-1642.440185546875,-0.0,16.681297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.230474282925028e-21,-6.461394531367964e-21,2.230920248442937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0456818826496601,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0481052249670028,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0355303548276424,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0481052249670028,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.228190466761589,283.26690673828125,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,289.91534423828125,283.14532470703125,1.0,0.1406031250953674,0.1148195564746856,0.1148195564746856,1.0,1.0,-0.4867492318153381,0.0049754087813198,0.4817738234996795,-0.1434727013111114,0.0,0.0,1.0,20.01247787475586,60.0,-114.22452545166016,-6631.18408203125,23.191539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4790344238281,306.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,3087.496337890625,18000.0,0.0,0.0,0.0052778981626033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278378844261169,0.3278392553329468,-1.3928153066444793e-06,0.0,5.356395831768168e-06,0.0,0.0,5.558812618255615,0.0,0.0,0.0,0.2305255383253097,4.0,0.0,1.0
626640,290.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0456818826496601,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0481052249670028,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0355303548276424,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.0481052249670028,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.318115234375,0.5707736611366272,0.050000000745058,0.228190466761589,283.26690673828125,291.1499938964844,251.4499969482422,250.98318481445312,278.88330078125,289.91534423828125,283.14532470703125,1.0,0.1406031250953674,0.1148195564746856,0.1148195564746856,1.0,1.0,-0.4867492318153381,0.0049754087813198,0.4817738234996795,-0.1434727013111114,0.0,0.0,1.0,20.01247787475586,60.0,-114.22452545166016,-6631.18408203125,23.191539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4790344238281,306.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,3087.496337890625,18000.0,0.0,0.0,0.0052778981626033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278378844261169,0.3278392553329468,-1.3928153066444793e-06,0.0,5.356395831768168e-06,0.0,0.0,5.558812618255615,0.0,0.0,0.0,0.2305255383253097,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007316058618016,-70.24412536621094,284.4292907714844,0.5490739941596985,0.050000000745058,0.0458191223442554,290.53302001953125,297.1499938964844,293.1499938964844,0.0005364990793168,-53.86417770385742,284.14996337890625,0.5490739941596985,0.050000000745058,0.0482497438788414,290.031005859375,297.1499938964844,293.1499938964844,0.0007116732886061,-53.145809173583984,283.6970520019531,0.5490739941596985,0.050000000745058,0.0356370955705642,289.7435302734375,297.1499938964844,293.1499938964844,0.0007388723897747,-74.70514678955078,284.4039611816406,0.5490739941596985,0.050000000745058,0.0482497438788414,290.8940734863281,297.1499938964844,293.1499938964844,0.0003268394793849,-39.02280807495117,284.09814453125,0.5490739941596985,0.050000000745058,0.2288760095834732,283.7389221191406,291.1499938964844,251.4499969482422,250.9832305908203,278.88201904296875,289.8983764648437,284.466552734375,1.0,0.1490120440721511,0.1013052091002464,0.1013052091002464,1.0,1.0,-0.4882116317749023,0.0025774114765226,0.4856342077255249,-0.146183505654335,0.0,0.0,1.0,23.6789665222168,60.0,2381.548828125,-7665.69873046875,26.34626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8690490722656,308.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,6533.47216796875,19080.0,0.0,0.0,0.0244155004620552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140599131584167,0.8140653967857361,-5.501741725311149e-06,0.0,2.4778630177024752e-05,0.0,0.0,60.24731063842773,0.0,0.0,0.0,0.4831744432449341,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014027779689058,-128.7674560546875,287.0697937011719,0.5323368310928345,0.050000000745058,0.0459502972662448,290.5312805175781,297.1499938964844,293.1499938964844,0.0011162817245349,-107.90445709228516,286.6381530761719,0.5323368310928345,0.050000000745058,0.0483878776431083,290.0338134765625,297.1499938964844,293.1499938964844,0.0011212895624339,-80.05540466308594,286.3954467773437,0.5323368310928345,0.050000000745058,0.0357391200959682,289.74249267578125,297.1499938964844,293.1499938964844,0.0014781015925109,-142.87937927246094,287.1585998535156,0.5323368310928345,0.050000000745058,0.0483878776431083,290.8921813964844,297.1499938964844,293.1499938964844,0.0009825717424973,-450.5417785644531,286.4559936523437,0.5323368310928345,0.050000000745058,0.2295312583446502,285.2195739746094,291.1499938964844,251.4499969482422,250.983154296875,278.8887023925781,289.89215087890625,285.8886413574219,1.0,0.1565837562084198,0.0887082517147064,0.0887082517147064,0.9994459748268129,1.0,-0.4896093904972076,0.0012347945012152,0.4883746206760406,-0.1478280872106552,0.0,0.0,1.0,27.18659210205078,60.0,2896.919921875,-7666.1171875,29.38127899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5620422363281,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,11706.173828125,19080.0,0.0,0.0,0.0433924794197082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100122332572937,1.1001323461532593,-9.996694643632509e-06,0.0,4.403784987516701e-05,0.0,0.0,148.0591278076172,0.0,0.0,0.0,0.6138544082641602,4.0,0.0,1.0
626820,290.0399475097656,297.1499938964844,293.1499938964844,0.0025805779732763,-223.6756591796875,290.8565673828125,0.5095402002334595,0.050000000745058,0.0461894981563091,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349189337342,-194.930908203125,290.19781494140625,0.5095402002334595,0.050000000745058,0.0486397668719291,290.06524658203125,297.1499938964844,293.1499938964844,0.0022151505108922,-149.38131713867188,290.2776184082031,0.5095402002334595,0.050000000745058,0.0359251648187637,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905597817152,-254.61148071289065,291.150634765625,0.5095402002334595,0.050000000745058,0.0486397668719291,290.9139404296875,297.1499938964844,293.1499938964844,0.0018493387615308,-801.0220336914062,289.7889709472656,0.5095402002334595,0.050000000745058,0.2307261079549789,287.180908203125,291.1499938964844,251.4499969482422,250.98269653320312,278.9198303222656,289.9091491699219,287.5286560058594,1.0,0.1694333702325821,0.0671140626072883,0.0671140626072883,0.998337984085083,1.0,-0.4921582639217376,0.0002673860290087,0.4918908774852752,-0.1493485867977142,0.0,0.0,1.0,33.58316802978516,60.0,2391.357666015625,-7343.890625,34.95927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047668457031,306.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,16836.537109375,19080.0,0.0,0.0,0.0815195739269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197433948516846,1.3197576999664309,-1.4384168935066556e-05,0.0,8.273200364783406e-05,0.0,0.0,255.57827758789065,0.0,0.0,0.0,0.7242143154144287,4.0,0.0,1.0
626880,290.0399475097656,297.1499938964844,293.1499938964844,0.0025805779732763,-223.6756591796875,290.8565673828125,0.5095402002334595,0.050000000745058,0.0461894981563091,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349189337342,-194.930908203125,290.19781494140625,0.5095402002334595,0.050000000745058,0.0486397668719291,290.06524658203125,297.1499938964844,293.1499938964844,0.0022151505108922,-149.38131713867188,290.2776184082031,0.5095402002334595,0.050000000745058,0.0359251648187637,289.7677917480469,297.1499938964844,293.1499938964844,0.0027905597817152,-254.61148071289065,291.150634765625,0.5095402002334595,0.050000000745058,0.0486397668719291,290.9139404296875,297.1499938964844,293.1499938964844,0.0018493387615308,-801.0220336914062,289.7889709472656,0.5095402002334595,0.050000000745058,0.2307261079549789,287.180908203125,291.1499938964844,251.4499969482422,250.98269653320312,278.9198303222656,289.9091491699219,287.5286560058594,1.0,0.1694333702325821,0.0671140626072883,0.0671140626072883,0.998337984085083,1.0,-0.4921582639217376,0.0002673860290087,0.4918908774852752,-0.1493485867977142,0.0,0.0,1.0,33.58316802978516,60.0,2391.357666015625,-7343.890625,34.95927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6047668457031,306.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,16836.537109375,19080.0,0.0,0.0,0.0815195739269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197433948516846,1.3197576999664309,-1.4384168935066556e-05,0.0,8.273200364783406e-05,0.0,0.0,255.57827758789065,0.0,0.0,0.0,0.7242143154144287,4.0,0.0,1.0
626940,290.09283447265625,297.1499938964844,293.1499938964844,0.0036110198125243,-299.6563720703125,293.4999084472656,0.4954195618629455,0.050000000745058,0.0463937744498252,290.5828857421875,297.1499938964844,293.1499938964844,0.003024254925549,-265.147216796875,292.6697998046875,0.4954195618629455,0.050000000745058,0.0488548763096332,290.1116943359375,297.1499938964844,293.1499938964844,0.003264239989221,-211.1597900390625,292.988037109375,0.4954195618629455,0.050000000745058,0.0360840447247028,289.81036376953125,297.1499938964844,293.1499938964844,0.0039530117064714,-344.3111267089844,293.96258544921875,0.4954195618629455,0.050000000745058,0.0488548763096332,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930604897439,-1079.515380859375,292.0629272460937,0.4954195618629455,0.050000000745058,0.23174649477005,288.40643310546875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,289.945068359375,288.66998291015625,1.0,0.1796149462461471,0.0502219721674919,0.0502219721674919,0.9972299933433532,1.0,-0.4943349957466125,6.389029294950888e-05,0.4942710995674133,-0.1500212699174881,0.0,0.0,1.0,39.04600143432617,60.0,1777.6739501953125,-7100.27197265625,39.76758575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4669494628906,305.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18445.05078125,20160.0,0.0,0.0,0.1176106259226799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813481330871582,1.381363868713379,-1.5758396330056712e-05,0.0,0.0001193598291138,0.0,0.0,293.0658569335937,0.0,0.0,0.0,0.7701342701911926,4.0,0.0,1.0
627000,290.09283447265625,297.1499938964844,293.1499938964844,0.0036110198125243,-299.6563720703125,293.4999084472656,0.4954195618629455,0.050000000745058,0.0463937744498252,290.5828857421875,297.1499938964844,293.1499938964844,0.003024254925549,-265.147216796875,292.6697998046875,0.4954195618629455,0.050000000745058,0.0488548763096332,290.1116943359375,297.1499938964844,293.1499938964844,0.003264239989221,-211.1597900390625,292.988037109375,0.4954195618629455,0.050000000745058,0.0360840447247028,289.81036376953125,297.1499938964844,293.1499938964844,0.0039530117064714,-344.3111267089844,293.96258544921875,0.4954195618629455,0.050000000745058,0.0488548763096332,290.95172119140625,297.1499938964844,293.1499938964844,0.0025930604897439,-1079.515380859375,292.0629272460937,0.4954195618629455,0.050000000745058,0.23174649477005,288.40643310546875,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,289.945068359375,288.66998291015625,1.0,0.1796149462461471,0.0502219721674919,0.0502219721674919,0.9972299933433532,1.0,-0.4943349957466125,6.389029294950888e-05,0.4942710995674133,-0.1500212699174881,0.0,0.0,1.0,39.04600143432617,60.0,1777.6739501953125,-7100.27197265625,39.76758575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4669494628906,305.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18445.05078125,20160.0,0.0,0.0,0.1176106259226799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813481330871582,1.381363868713379,-1.5758396330056712e-05,0.0,0.0001193598291138,0.0,0.0,293.0658569335937,0.0,0.0,0.0,0.7701342701911926,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283967629075,-359.7284851074219,295.5674133300781,0.485726535320282,0.050000000745058,0.0465629063546657,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996540777385,-320.9330749511719,294.608642578125,0.485726535320282,0.050000000745058,0.0490329824388027,290.16278076171875,297.1499938964844,293.1499938964844,0.0041864095255732,-260.0058288574219,295.1077880859375,0.485726535320282,0.050000000745058,0.0362155921757221,289.8585510253906,297.1499938964844,293.1499938964844,0.0050161727704107,-415.666748046875,296.1688842773437,0.485726535320282,0.050000000745058,0.0490329824388027,290.9953308105469,297.1499938964844,293.1499938964844,0.0032229232601821,-1296.6036376953125,293.8309936523437,0.485726535320282,0.050000000745058,0.2325913608074188,289.37359619140625,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,289.9881591796875,289.5875244140625,1.0,0.1875929683446884,0.0378390848636627,0.0378390848636627,0.9962011575698853,1.0,-0.4961372911930084,1.96100227185525e-05,0.4961176812648773,-0.1504480093717575,0.0,0.0,1.0,43.56916809082031,48.0,1337.019775390625,-7020.4599609375,43.77998733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.259765625,20160.0,0.0,0.0,0.1498591005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431483507156372,1.4315004348754885,-1.692304249445442e-05,0.0,0.0001520879304734,0.0,0.0,326.1483459472656,0.0,0.0,0.0,0.7820283770561218,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045283967629075,-359.7284851074219,295.5674133300781,0.485726535320282,0.050000000745058,0.0465629063546657,290.6191101074219,297.1499938964844,293.1499938964844,0.0037996540777385,-320.9330749511719,294.608642578125,0.485726535320282,0.050000000745058,0.0490329824388027,290.16278076171875,297.1499938964844,293.1499938964844,0.0041864095255732,-260.0058288574219,295.1077880859375,0.485726535320282,0.050000000745058,0.0362155921757221,289.8585510253906,297.1499938964844,293.1499938964844,0.0050161727704107,-415.666748046875,296.1688842773437,0.485726535320282,0.050000000745058,0.0490329824388027,290.9953308105469,297.1499938964844,293.1499938964844,0.0032229232601821,-1296.6036376953125,293.8309936523437,0.485726535320282,0.050000000745058,0.2325913608074188,289.37359619140625,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,289.9881591796875,289.5875244140625,1.0,0.1875929683446884,0.0378390848636627,0.0378390848636627,0.9962011575698853,1.0,-0.4961372911930084,1.96100227185525e-05,0.4961176812648773,-0.1504480093717575,0.0,0.0,1.0,43.56916809082031,48.0,1337.019775390625,-7020.4599609375,43.77998733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02459716796875,304.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.259765625,20160.0,0.0,0.0,0.1498591005802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431483507156372,1.4315004348754885,-1.692304249445442e-05,0.0,0.0001520879304734,0.0,0.0,326.1483459472656,0.0,0.0,0.0,0.7820283770561218,4.0,0.0,1.0
627180,290.20556640625,297.1499938964844,293.1499938964844,0.0053734863176941,-407.9419555664063,297.2485046386719,0.4834272563457489,0.050000000745058,0.0466053001582622,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934889301657,-365.90576171875,296.1893310546875,0.4834272563457489,0.050000000745058,0.0490776263177394,290.2134094238281,297.1499938964844,293.1499938964844,0.0050274282693862,-299.2798767089844,296.8313293457031,0.4834272563457489,0.050000000745058,0.0362485647201538,289.9065856933594,297.1499938964844,293.1499938964844,0.0060309791006147,-473.3794555664063,297.96923828125,0.4834272563457489,0.050000000745058,0.0490776263177394,291.03973388671875,297.1499938964844,293.1499938964844,0.0037661036476492,-1468.43212890625,295.26190185546875,0.4834272563457489,0.050000000745058,0.2328031212091446,290.1689147949219,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,290.0326232910156,290.34735107421875,1.0,0.1890505403280258,0.0290277674794197,0.0290277674794197,0.995172381401062,1.0,-0.496589332818985,7.90975354902912e-06,0.4965814352035522,-0.1505257189273834,0.0,0.0,1.0,44.70322799682617,36.0,1047.749267578125,-7051.56640625,44.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.638671875,20160.0,0.0,0.0,0.1771405488252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440717697143555,1.4407347440719604,-1.7142079741461203e-05,0.0,0.0001797751465346,0.0,0.0,332.5008850097656,0.0,0.0,0.0,0.7866543531417847,4.0,0.0,1.0
627240,290.20556640625,297.1499938964844,293.1499938964844,0.0053734863176941,-407.9419555664063,297.2485046386719,0.4834272563457489,0.050000000745058,0.0466053001582622,290.6553649902344,297.1499938964844,293.1499938964844,0.0044934889301657,-365.90576171875,296.1893310546875,0.4834272563457489,0.050000000745058,0.0490776263177394,290.2134094238281,297.1499938964844,293.1499938964844,0.0050274282693862,-299.2798767089844,296.8313293457031,0.4834272563457489,0.050000000745058,0.0362485647201538,289.9065856933594,297.1499938964844,293.1499938964844,0.0060309791006147,-473.3794555664063,297.96923828125,0.4834272563457489,0.050000000745058,0.0490776263177394,291.03973388671875,297.1499938964844,293.1499938964844,0.0037661036476492,-1468.43212890625,295.26190185546875,0.4834272563457489,0.050000000745058,0.2328031212091446,290.1689147949219,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,290.0326232910156,290.34735107421875,1.0,0.1890505403280258,0.0290277674794197,0.0290277674794197,0.995172381401062,1.0,-0.496589332818985,7.90975354902912e-06,0.4965814352035522,-0.1505257189273834,0.0,0.0,1.0,44.70322799682617,36.0,1047.749267578125,-7051.56640625,44.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397399902344,304.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.638671875,20160.0,0.0,0.0,0.1771405488252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440717697143555,1.4407347440719604,-1.7142079741461203e-05,0.0,0.0001797751465346,0.0,0.0,332.5008850097656,0.0,0.0,0.0,0.7866543531417847,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057794251479208,-428.6285400390625,297.9833679199219,0.4846349656581878,0.050000000745058,0.0465829707682132,290.6728820800781,297.1499938964844,293.1499938964844,0.0048182336613535,-385.217041015625,296.8807678222656,0.4846349656581878,0.050000000745058,0.0490541122853755,290.2377624511719,297.1499938964844,293.1499938964844,0.005428266711533,-316.1189270019531,297.5838623046875,0.4846349656581878,0.050000000745058,0.0362312011420726,289.9296569824219,297.1499938964844,293.1499938964844,0.0065320767462253,-498.2321472167969,298.7574768066406,0.4846349656581878,0.050000000745058,0.0490541122853755,291.06134033203125,297.1499938964844,293.1499938964844,0.0040127891115844,-1541.29296875,295.8848876953125,0.4846349656581878,0.050000000745058,0.2326915860176086,290.5190734863281,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,290.05438232421875,290.685302734375,1.0,0.1878635138273239,0.0255978722125291,0.0255978722125291,0.9946579933166504,1.0,-0.4963515102863312,5.465651156555396e-06,0.4963460564613342,-0.1504543274641037,0.0,0.0,1.0,44.106353759765625,36.0,950.8924560546876,-7104.072265625,44.258392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36181640625,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,20110.453125,21240.0,0.0,0.0,0.1887326389551162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423614740371704,1.4423786401748655,-1.71812189364573e-05,0.0,0.000191539642401,0.0,0.0,333.64031982421875,0.0,0.0,0.0,0.8024777770042419,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061781029216945,-447.3681945800781,298.6634521484375,0.4871314167976379,0.050000000745058,0.0465372875332832,290.6898193359375,297.1499938964844,293.1499938964844,0.0051315836608409,-402.72216796875,297.52099609375,0.4871314167976379,0.050000000745058,0.0490060038864612,290.2612609863281,297.1499938964844,293.1499938964844,0.0058201332576572,-331.3700866699219,298.279541015625,0.4871314167976379,0.050000000745058,0.0361956655979156,289.9518127441406,297.1499938964844,293.1499938964844,0.0070336628705263,-520.7918090820312,299.4872131347656,0.4871314167976379,0.050000000745058,0.0490060038864612,291.082275390625,297.1499938964844,293.1499938964844,0.0042460565455257,-1606.850830078125,296.4606628417969,0.4871314167976379,0.050000000745058,0.2324633747339248,290.8471069335937,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,290.0755615234375,291.0050354003906,1.0,0.1855892986059188,0.0227133259177207,0.0227133259177207,0.9941576719284058,1.0,-0.4958647787570953,3.97658141082502e-06,0.4958608150482178,-0.150324061512947,0.0,0.0,1.0,42.884857177734375,25.0,884.1331176757812,-7188.11376953125,43.17113494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6688842773437,305.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20884.09765625,21240.0,0.0,0.0,0.1989437043666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698433876037598,1.4698611497879028,-1.784217602107674e-05,0.0,0.0002019025705521,0.0,0.0,353.0770263671875,0.0,0.0,0.0,0.8029668927192688,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547933526337,-479.2952270507813,299.8923645019531,0.4952476918697357,0.050000000745058,0.0463965833187103,290.7217712402344,297.1499938964844,293.1499938964844,0.0057257395237684,-432.5713195800781,298.6804504394531,0.4952476918697357,0.050000000745058,0.0488578341901302,290.3055725097656,297.1499938964844,293.1499938964844,0.0065788347274065,-357.36883544921875,299.53497314453125,0.4952476918697357,0.050000000745058,0.036086231470108,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409841611981,-559.3909912109375,300.8050231933594,0.4952476918697357,0.050000000745058,0.0488578341901302,291.12188720703125,297.1499938964844,293.1499938964844,0.0046747359447181,-1717.2860107421875,297.503173828125,0.4952476918697357,0.050000000745058,0.2317605316638946,291.4622497558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,290.1156311035156,291.6093139648437,1.0,0.1786352545022964,0.0183316618204116,0.0183316618204116,0.9931570887565612,1.0,-0.4943656027317047,2.419612883386435e-06,0.4943631887435913,-0.1499388962984085,0.0,0.0,0.9383896589279176,39.122684478759766,25.0,801.9522094726562,-7370.2255859375,39.83537673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757080078125,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.650390625,21240.0,0.0,0.0,0.2152579128742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458185791969299,1.4582035541534424,-1.780169623089023e-05,0.0,0.0002184594195568,0.0,0.0,347.9335021972656,0.0,0.0,0.0,0.7964305877685547,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069547933526337,-479.2952270507813,299.8923645019531,0.4952476918697357,0.050000000745058,0.0463965833187103,290.7217712402344,297.1499938964844,293.1499938964844,0.0057257395237684,-432.5713195800781,298.6804504394531,0.4952476918697357,0.050000000745058,0.0488578341901302,290.3055725097656,297.1499938964844,293.1499938964844,0.0065788347274065,-357.36883544921875,299.53497314453125,0.4952476918697357,0.050000000745058,0.036086231470108,289.9932556152344,297.1499938964844,293.1499938964844,0.0080409841611981,-559.3909912109375,300.8050231933594,0.4952476918697357,0.050000000745058,0.0488578341901302,291.12188720703125,297.1499938964844,293.1499938964844,0.0046747359447181,-1717.2860107421875,297.503173828125,0.4952476918697357,0.050000000745058,0.2317605316638946,291.4622497558594,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,290.1156311035156,291.6093139648437,1.0,0.1786352545022964,0.0183316618204116,0.0183316618204116,0.9931570887565612,1.0,-0.4943656027317047,2.419612883386435e-06,0.4943631887435913,-0.1499388962984085,0.0,0.0,0.9383896589279176,39.122684478759766,25.0,801.9522094726562,-7370.2255859375,39.83537673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4757080078125,306.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21621.650390625,21240.0,0.0,0.0,0.2152579128742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458185791969299,1.4582035541534424,-1.780169623089023e-05,0.0,0.0002184594195568,0.0,0.0,347.9335021972656,0.0,0.0,0.0,0.7964305877685547,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.007730531040579,-505.9892578125,300.9776916503906,0.5025396347045898,0.050000000745058,0.0462842248380184,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979459762573,-457.5273742675781,299.707763671875,0.5025396347045898,0.050000000745058,0.048739518970251,290.346435546875,297.1499938964844,293.1499938964844,0.0073299091309309,-379.0610656738281,300.6415100097656,0.5025396347045898,0.050000000745058,0.0359988436102867,290.0307922363281,297.1499938964844,293.1499938964844,0.0090892734006047,-591.81982421875,301.9675598144531,0.5025396347045898,0.050000000745058,0.048739518970251,291.1582336425781,297.1499938964844,293.1499938964844,0.0050710253417491,-1808.2864990234373,298.4276428222656,0.5025396347045898,0.050000000745058,0.2311992943286895,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,290.1524963378906,292.1698303222656,1.0,0.1732586920261383,0.0159530229866504,0.0159530229866504,0.992156445980072,1.0,-0.4931682348251343,1.8263415313413127e-06,0.4931664168834686,-0.1496230810880661,0.0,0.0,0.7818723320960999,36.1185188293457,25.0,738.0323486328125,-7513.701171875,37.18575668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4551696777344,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.61328125,20160.0,0.0,0.0,0.2262449860572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885159254074097,1.2885313034057615,-1.5437579349963926e-05,0.0,0.0002296098973602,0.0,0.0,258.0219116210937,0.0,0.0,0.0,0.699445366859436,4.0,0.0,1.0
