time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.007730531040579,-505.9892578125,300.9776916503906,0.5025396347045898,0.050000000745058,0.0462842248380184,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979459762573,-457.5273742675781,299.707763671875,0.5025396347045898,0.050000000745058,0.048739518970251,290.346435546875,297.1499938964844,293.1499938964844,0.0073299091309309,-379.0610656738281,300.6415100097656,0.5025396347045898,0.050000000745058,0.0359988436102867,290.0307922363281,297.1499938964844,293.1499938964844,0.0090892734006047,-591.81982421875,301.9675598144531,0.5025396347045898,0.050000000745058,0.048739518970251,291.1582336425781,297.1499938964844,293.1499938964844,0.0050710253417491,-1808.2864990234373,298.4276428222656,0.5025396347045898,0.050000000745058,0.2311992943286895,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,290.1524963378906,292.1698303222656,1.0,0.1732586920261383,0.0159530229866504,0.0159530229866504,0.992156445980072,1.0,-0.4931682348251343,1.8263415313413127e-06,0.4931664168834686,-0.1496230810880661,0.0,0.0,0.7818723320960999,36.1185188293457,25.0,738.0323486328125,-7513.701171875,37.18575668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4551696777344,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.61328125,20160.0,0.0,0.0,0.2262449860572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885159254074097,1.2885313034057615,-1.5437579349963926e-05,0.0,0.0002296098973602,0.0,0.0,258.0219116210937,0.0,0.0,0.0,0.699445366859436,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085445586591959,-530.5964965820312,301.93927001953125,0.5087633728981018,0.050000000745058,0.0461994111537933,290.7778625488281,297.1499938964844,293.1499938964844,0.006875330582261,-480.431396484375,300.6161804199219,0.5087633728981018,0.050000000745058,0.0486502051353454,290.3834228515625,297.1499938964844,293.1499938964844,0.0081119462847709,-398.9498596191406,301.6204833984375,0.5087633728981018,0.050000000745058,0.0359328761696815,290.06475830078125,297.1499938964844,293.1499938964844,0.0102373156696558,-621.759521484375,302.9996337890625,0.5087633728981018,0.050000000745058,0.0486502051353454,291.1914367675781,297.1499938964844,293.1499938964844,0.005455024074763,-1891.123046875,299.2410583496094,0.5087633728981018,0.050000000745058,0.2307756245136261,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,290.1861877441406,292.6358642578125,1.0,0.1689643859863281,0.0157396793365478,0.0157396793365478,0.9911564588546752,1.0,-0.492264449596405,1.7651292409937014e-06,0.4922626912593841,-0.1493708342313766,0.0,0.0,0.5629447102546692,33.850929260253906,25.0,575.2279663085938,-7342.46142578125,35.19404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55828857421875,307.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,25270.810546875,20160.0,0.0,0.0,0.231830358505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067978620529175,0.8068075180053711,-9.66770403465489e-06,0.0,0.0002352783340029,0.0,0.0,89.77928924560547,0.0,0.0,0.0,0.5029038190841675,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085445586591959,-530.5964965820312,301.93927001953125,0.5087633728981018,0.050000000745058,0.0461994111537933,290.7778625488281,297.1499938964844,293.1499938964844,0.006875330582261,-480.431396484375,300.6161804199219,0.5087633728981018,0.050000000745058,0.0486502051353454,290.3834228515625,297.1499938964844,293.1499938964844,0.0081119462847709,-398.9498596191406,301.6204833984375,0.5087633728981018,0.050000000745058,0.0359328761696815,290.06475830078125,297.1499938964844,293.1499938964844,0.0102373156696558,-621.759521484375,302.9996337890625,0.5087633728981018,0.050000000745058,0.0486502051353454,291.1914367675781,297.1499938964844,293.1499938964844,0.005455024074763,-1891.123046875,299.2410583496094,0.5087633728981018,0.050000000745058,0.2307756245136261,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,290.1861877441406,292.6358642578125,1.0,0.1689643859863281,0.0157396793365478,0.0157396793365478,0.9911564588546752,1.0,-0.492264449596405,1.7651292409937014e-06,0.4922626912593841,-0.1493708342313766,0.0,0.0,0.5629447102546692,33.850929260253906,25.0,575.2279663085938,-7342.46142578125,35.19404602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55828857421875,307.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,25270.810546875,20160.0,0.0,0.0,0.231830358505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067978620529175,0.8068075180053711,-9.66770403465489e-06,0.0,0.0002352783340029,0.0,0.0,89.77928924560547,0.0,0.0,0.0,0.5029038190841675,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755476504564,-563.5592041015625,302.7851257324219,0.5141708850860596,0.050000000745058,0.0461332015693187,290.80206298828125,297.1499938964844,293.1499938964844,0.007572119589895,-510.7341918945313,301.39129638671875,0.5141708850860596,0.050000000745058,0.0485804826021194,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886931866407,-424.9915771484375,302.47686767578125,0.5141708850860596,0.050000000745058,0.0358813777565956,290.095458984375,297.1499938964844,293.1499938964844,0.0117606678977608,-661.4951782226562,303.92779541015625,0.5141708850860596,0.050000000745058,0.0485804826021194,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014256112277,-2002.6434326171875,299.90484619140625,0.5141708850860596,0.050000000745058,0.2304448932409286,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,290.21661376953125,292.80126953125,1.0,0.1655279397964477,0.0175389666110277,0.0175389666110277,0.9901564121246338,1.0,-0.4915589392185211,2.148644853150472e-06,0.4915567934513092,-0.1491614133119583,0.0,0.0,0.3210568726062774,32.08087921142578,25.0,73.2632827758789,-6361.25439453125,33.64427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8441467285156,306.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,23361.943359375,20160.0,0.0,0.0,0.2308477014303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323103487491607,0.3323163390159607,-5.994230377837084e-06,0.0,0.0002342810767004,0.0,0.0,19.38890838623047,0.0,0.0,0.0,0.3428179621696472,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755476504564,-563.5592041015625,302.7851257324219,0.5141708850860596,0.050000000745058,0.0461332015693187,290.80206298828125,297.1499938964844,293.1499938964844,0.007572119589895,-510.7341918945313,301.39129638671875,0.5141708850860596,0.050000000745058,0.0485804826021194,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886931866407,-424.9915771484375,302.47686767578125,0.5141708850860596,0.050000000745058,0.0358813777565956,290.095458984375,297.1499938964844,293.1499938964844,0.0117606678977608,-661.4951782226562,303.92779541015625,0.5141708850860596,0.050000000745058,0.0485804826021194,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014256112277,-2002.6434326171875,299.90484619140625,0.5141708850860596,0.050000000745058,0.2304448932409286,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,290.21661376953125,292.80126953125,1.0,0.1655279397964477,0.0175389666110277,0.0175389666110277,0.9901564121246338,1.0,-0.4915589392185211,2.148644853150472e-06,0.4915567934513092,-0.1491614133119583,0.0,0.0,0.3210568726062774,32.08087921142578,25.0,73.2632827758789,-6361.25439453125,33.64427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8441467285156,306.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,23361.943359375,20160.0,0.0,0.0,0.2308477014303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323103487491607,0.3323163390159607,-5.994230377837084e-06,0.0,0.0002342810767004,0.0,0.0,19.38890838623047,0.0,0.0,0.0,0.3428179621696472,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141479194164,-589.5548706054688,303.1731872558594,0.5182884931564331,0.050000000745058,0.0460868626832962,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490792170166,-534.4539794921875,301.7223205566406,0.5182884931564331,0.050000000745058,0.0485316850244998,290.4314270019531,297.1499938964844,293.1499938964844,0.0097779389470815,-445.1697998046875,302.8651123046875,0.5182884931564331,0.050000000745058,0.0358453392982482,290.1114807128906,297.1499938964844,293.1499938964844,0.0159208681434392,-793.7595825195312,304.0596923828125,0.5572903752326965,0.0753784030675888,0.0579701662063598,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981906183063,-2091.651123046875,300.1572570800781,0.5182884931564331,0.050000000745058,0.2302134186029434,292.74224853515625,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,290.23052978515625,292.6620178222656,1.0,0.1641983389854431,0.0219437330961227,0.0219437330961227,0.989656388759613,1.0,-0.502381443977356,3.3230323879251955e-06,0.5023781061172485,-0.1518012136220932,0.0,0.0,0.219696432352066,30.92435836791992,25.0,-341.4454040527344,-5682.8642578125,33.706050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.587890625,305.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,21949.322265625,19080.0,0.0,0.0,0.2272891104221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106136977672577,0.2106190025806427,-5.31336718267994e-06,0.0,0.0002306695532752,0.0,0.0,10.483125686645508,0.0,0.0,0.0,0.2962796688079834,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113273840397596,-625.73193359375,303.5523681640625,0.5261633992195129,0.050000000745058,0.0460065640509128,290.8236694335937,297.1499938964844,293.1499938964844,0.0086756581440567,-567.3516235351562,302.01983642578125,0.5261633992195129,0.050000000745058,0.0484471283853054,290.44580078125,297.1499938964844,293.1499938964844,0.0107118999585509,-473.0346374511719,303.2393798828125,0.5261633992195129,0.050000000745058,0.0357828810811042,290.1484069824219,297.1499938964844,293.1499938964844,0.0363361984491348,-1222.513671875,304.0386962890625,0.6544961929321289,0.1066383942961692,0.0872508957982063,291.2481384277344,297.1499938964844,293.1499938964844,0.006573817692697,-2215.456298828125,300.3475646972656,0.5261633992195129,0.050000000745058,0.2298123091459274,292.4953918457031,291.1499938964844,251.4499969482422,250.9644775390625,279.3786926269531,290.2441101074219,292.3187866210937,1.0,0.1634419560432434,0.046935100108385,0.046935100108385,0.9891563653945924,1.0,-0.5367639660835266,4.10830216424074e-05,0.5367228388786316,-0.1595531851053238,0.0,0.0,0.1534677743911743,29.0454216003418,28.0,-851.8358764648438,-5131.06640625,35.39219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3855895996094,304.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.248046875,19080.0,0.0,0.0,0.2216497212648391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144815981388092,0.1448207348585128,-4.761354830407072e-06,0.0,0.0002249462850159,0.0,0.0,6.361467361450195,0.0,0.0,0.0,0.2895375490188598,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166603866964578,-791.3319091796875,304.0975646972656,0.5675244331359863,0.0689746588468551,0.0516274161636829,290.8434143066406,297.1499938964844,293.1499938964844,0.0105082029476761,-658.46630859375,302.5899963378906,0.5404672622680664,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.0136193251237273,-549.5936889648438,304.0210876464844,0.5404672622680664,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839274451136589,-2112.40576171875,303.9974975585937,0.7826810479164124,0.1583780497312545,0.1389275044202804,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950995087623,-2559.489013671875,300.6079406738281,0.5404672622680664,0.050000000745058,0.2291938066482544,291.5063171386719,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,290.2724914550781,291.3057556152344,1.0,0.1642867922782898,0.1281294524669647,0.1281294524669647,0.9881564378738404,1.0,-0.6045042276382446,0.0091917049139738,0.5953124761581421,-0.1649413704872131,0.0,0.0,0.1687387973070144,26.2905216217041,31.0,-1277.2232666015625,-5249.05126953125,39.68882369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1356201171875,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.943359375,19080.0,0.0,0.0,0.2037534713745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247143149375915,0.1247188374400138,-4.521844857663382e-06,0.0,0.0002067838795483,0.0,0.0,5.1843132972717285,0.0,0.0,0.0,0.2818434238433838,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166603866964578,-791.3319091796875,304.0975646972656,0.5675244331359863,0.0689746588468551,0.0516274161636829,290.8434143066406,297.1499938964844,293.1499938964844,0.0105082029476761,-658.46630859375,302.5899963378906,0.5404672622680664,0.050000000745058,0.0483167394995689,290.4737548828125,297.1499938964844,293.1499938964844,0.0136193251237273,-549.5936889648438,304.0210876464844,0.5404672622680664,0.050000000745058,0.0356865786015987,290.2686767578125,297.1499938964844,293.1499938964844,0.0839274451136589,-2112.40576171875,303.9974975585937,0.7826810479164124,0.1583780497312545,0.1389275044202804,291.2764587402344,297.1499938964844,293.1499938964844,0.0075950995087623,-2559.489013671875,300.6079406738281,0.5404672622680664,0.050000000745058,0.2291938066482544,291.5063171386719,291.1499938964844,251.4499969482422,250.9614715576172,279.7664794921875,290.2724914550781,291.3057556152344,1.0,0.1642867922782898,0.1281294524669647,0.1281294524669647,0.9881564378738404,1.0,-0.6045042276382446,0.0091917049139738,0.5953124761581421,-0.1649413704872131,0.0,0.0,0.1687387973070144,26.2905216217041,31.0,-1277.2232666015625,-5249.05126953125,39.68882369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1356201171875,304.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.943359375,19080.0,0.0,0.0,0.2037534713745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247143149375915,0.1247188374400138,-4.521844857663382e-06,0.0,0.0002067838795483,0.0,0.0,5.1843132972717285,0.0,0.0,0.0,0.2818434238433838,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0577892959117889,-1538.4847412109375,304.04669189453125,0.7391844987869263,0.1159868985414505,0.0954067260026931,290.8644104003906,297.1499938964844,293.1499938964844,0.0125905470922589,-737.5867309570312,303.2720947265625,0.573820173740387,0.050000000745058,0.0480864681303501,290.5307922363281,297.1499938964844,293.1499938964844,0.0424791760742664,-996.4302978515624,304.0665283203125,0.69593745470047,0.1004252806305885,0.0617145933210849,290.4041442871094,297.1499938964844,293.1499938964844,0.1255730241537094,-2934.538330078125,303.979248046875,0.9004377126693726,0.2039255201816558,0.1828756332397461,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964584723114,-2851.4833984375,300.9717102050781,0.573820173740387,0.050000000745058,0.2281014919281005,290.7340393066406,291.1499938964844,251.4499969482422,250.9583740234375,280.4583435058594,290.3077697753906,290.6637878417969,1.0,0.1688101291656494,0.2915685176849365,0.2915685176849365,0.9871564507484436,1.0,-0.739423394203186,0.0768920853734016,0.6625312566757202,-0.1235926896333694,0.0,0.0,0.2817409932613373,21.67807960510254,34.0,-814.3627319335938,-6844.85498046875,50.35159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5440979003906,306.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18843.61328125,18000.0,0.0,0.0,0.1825919449329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812310814857483,0.1812356263399124,-4.546463969745673e-06,0.0,0.0001853076100815,0.0,0.0,7.685009956359863,0.0,0.0,0.0,0.2748521268367767,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0577892959117889,-1538.4847412109375,304.04669189453125,0.7391844987869263,0.1159868985414505,0.0954067260026931,290.8644104003906,297.1499938964844,293.1499938964844,0.0125905470922589,-737.5867309570312,303.2720947265625,0.573820173740387,0.050000000745058,0.0480864681303501,290.5307922363281,297.1499938964844,293.1499938964844,0.0424791760742664,-996.4302978515624,304.0665283203125,0.69593745470047,0.1004252806305885,0.0617145933210849,290.4041442871094,297.1499938964844,293.1499938964844,0.1255730241537094,-2934.538330078125,303.979248046875,0.9004377126693726,0.2039255201816558,0.1828756332397461,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964584723114,-2851.4833984375,300.9717102050781,0.573820173740387,0.050000000745058,0.2281014919281005,290.7340393066406,291.1499938964844,251.4499969482422,250.9583740234375,280.4583435058594,290.3077697753906,290.6637878417969,1.0,0.1688101291656494,0.2915685176849365,0.2915685176849365,0.9871564507484436,1.0,-0.739423394203186,0.0768920853734016,0.6625312566757202,-0.1235926896333694,0.0,0.0,0.2817409932613373,21.67807960510254,34.0,-814.3627319335938,-6844.85498046875,50.35159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5440979003906,306.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18843.61328125,18000.0,0.0,0.0,0.1825919449329376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812310814857483,0.1812356263399124,-4.546463969745673e-06,0.0,0.0001853076100815,0.0,0.0,7.685009956359863,0.0,0.0,0.0,0.2748521268367767,4.0,0.0,1.0
628260,290.6916809082031,297.1499938964844,293.1499938964844,0.0822520479559898,-1982.0596923828125,304.0325012207031,0.8347989320755005,0.1443205922842025,0.1220706775784492,290.88336181640625,297.1499938964844,293.1499938964844,0.0140689779072999,-775.432373046875,303.8549499511719,0.601428747177124,0.050000000745058,0.0479414910078048,290.6218566894531,297.1499938964844,293.1499938964844,0.0727501213550567,-1404.6878662109375,304.0372314453125,0.8106670379638672,0.1336777508258819,0.0864870250225067,290.509765625,297.1499938964844,293.1499938964844,0.1544370204210281,-3465.468994140625,303.9753112792969,0.9930621981620787,0.2367187142372131,0.2143350392580032,291.34930419921875,297.1499938964844,293.1499938964844,0.0091885700821876,-2980.318603515625,301.3526916503906,0.601428747177124,0.050000000745058,0.2274137884378433,290.5916748046875,291.1499938964844,251.4499969482422,250.9559326171875,280.9052734375,290.34454345703125,290.6023254394531,1.0,0.1745252460241317,0.4560346603393554,0.4560346603393554,0.9870492219924928,1.0,-0.8379129767417908,0.2170841693878173,0.6208288073539734,-0.0017115239752456,0.0,0.0,0.3544364869594574,19.01825714111328,34.0,-245.60763549804688,-8169.63232421875,60.59154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8214111328125,307.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17702.455078125,18000.0,0.0,0.0,0.1717838644981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412099838256836,0.2412144243717193,-4.428612101037288e-06,0.0,0.0001743387838359,0.0,0.0,10.192644119262695,0.0,0.0,0.0,0.2943340241909027,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882280692458152,-2093.883544921875,304.0311889648437,0.8490424752235413,0.1520342379808426,0.1292115598917007,290.8893737792969,297.1499938964844,293.1499938964844,0.0144842900335788,-783.7150268554688,304.0244445800781,0.6006937623023987,0.050000000745058,0.0479448661208152,290.6506652832031,297.1499938964844,293.1499938964844,0.0798186585307121,-1506.016357421875,304.0334167480469,0.8283592462539673,0.1425370126962661,0.0929238647222518,290.53741455078125,297.1499938964844,293.1499938964844,0.1510995775461197,-3399.54541015625,303.9969177246094,0.9870786070823668,0.2464432716369629,0.2102337777614593,291.36138916015625,297.1499938964844,293.1499938964844,0.0093364315107464,-3005.89453125,301.4715270996094,0.6006937623023987,0.050000000745058,0.2274298071861267,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.6067810058594,290.3565673828125,290.6290588378906,1.0,0.1762423515319824,0.4622982740402221,0.4622982740402221,0.9870180487632751,1.0,-0.8494386672973633,0.2306637167930603,0.618774950504303,0.0099255256354808,0.0,0.0,0.3680636286735534,19.23120307922364,37.0,-155.10269165039062,-8544.107421875,62.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7774658203125,307.7937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.173828125,18000.0,0.0,0.0,0.1698340028524398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575777769088745,0.2575822472572326,-4.465909569262294e-06,0.0,0.0001723599270917,0.0,0.0,11.047752380371094,0.0,0.0,0.0,0.297730952501297,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1145861819386482,-2584.054443359375,304.0268859863281,0.9297713041305542,0.1842136979103088,0.1588024944067001,290.9375,297.1499938964844,293.1499938964844,0.0360227786004543,-1238.2259521484375,304.0960693359375,0.714969277381897,0.0904824137687683,0.0757825821638107,290.7811889648437,297.1499938964844,293.1499938964844,0.1096933707594871,-1941.1358642578125,304.0226135253906,0.9174240827560424,0.1793996691703796,0.1193318665027618,290.60284423828125,297.1499938964844,293.1499938964844,0.1386096626520156,-3160.7587890625,304.0687866210937,0.9791869521141052,0.2992023825645447,0.1936011761426925,291.41815185546875,297.1499938964844,293.1499938964844,0.0100874854251742,-3147.157470703125,301.95068359375,0.6123571991920471,0.050000000745058,0.2271747589111328,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.7978820800781,290.4134826660156,290.5516662597656,1.0,0.1850930750370025,0.4814126193523407,0.4814126193523407,0.9868796467781068,1.0,-0.9296674132347108,0.2711935639381408,0.6584738492965698,0.0356304310262203,0.0,0.0,0.4453470706939697,18.758447647094727,57.0,-123.7663803100586,-9946.962890625,75.35990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11962890625,307.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17478.07421875,18000.0,0.0,0.0,0.1669943034648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344481587409973,0.3344528079032898,-4.671504939324223e-06,0.0,0.0001694779930403,0.0,0.0,15.52096462249756,0.0,0.0,0.0,0.3165620565414428,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145861819386482,-2584.054443359375,304.0268859863281,0.9297713041305542,0.1842136979103088,0.1588024944067001,290.9375,297.1499938964844,293.1499938964844,0.0360227786004543,-1238.2259521484375,304.0960693359375,0.714969277381897,0.0904824137687683,0.0757825821638107,290.7811889648437,297.1499938964844,293.1499938964844,0.1096933707594871,-1941.1358642578125,304.0226135253906,0.9174240827560424,0.1793996691703796,0.1193318665027618,290.60284423828125,297.1499938964844,293.1499938964844,0.1386096626520156,-3160.7587890625,304.0687866210937,0.9791869521141052,0.2992023825645447,0.1936011761426925,291.41815185546875,297.1499938964844,293.1499938964844,0.0100874854251742,-3147.157470703125,301.95068359375,0.6123571991920471,0.050000000745058,0.2271747589111328,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.7978820800781,290.4134826660156,290.5516662597656,1.0,0.1850930750370025,0.4814126193523407,0.4814126193523407,0.9868796467781068,1.0,-0.9296674132347108,0.2711935639381408,0.6584738492965698,0.0356304310262203,0.0,0.0,0.4453470706939697,18.758447647094727,57.0,-123.7663803100586,-9946.962890625,75.35990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11962890625,307.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17478.07421875,18000.0,0.0,0.0,0.1669943034648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344481587409973,0.3344528079032898,-4.671504939324223e-06,0.0,0.0001694779930403,0.0,0.0,15.52096462249756,0.0,0.0,0.0,0.3165620565414428,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275940537452697,-2817.57958984375,304.025634765625,0.9607215523719788,0.1992766559123993,0.1726077795028686,290.9860534667969,297.1499938964844,293.1499938964844,0.0540735870599746,-1553.4176025390625,304.0732421875,0.76895672082901,0.1089846640825271,0.0948490127921104,290.845703125,297.1499938964844,293.1499938964844,0.1243923157453537,-2148.160888671875,304.0190734863281,0.9541196227073668,0.1967396736145019,0.1316642165184021,290.61639404296875,297.1499938964844,293.1499938964844,0.1382470875978469,-3152.398193359375,304.0838928222656,0.9784634709358216,0.3288039267063141,0.1922820508480072,291.4471435546875,297.1499938964844,293.1499938964844,0.0105027528479695,-3221.331298828125,302.17755126953125,0.6132620573043823,0.050000000745058,0.2271543592214584,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.57696533203125,290.44268798828125,290.5140991210937,1.0,0.1930369734764099,0.4858347773551941,0.4858347773551941,0.9868104457855223,1.0,-0.9823055267333984,0.2922051846981048,0.690100371837616,0.0467890761792659,0.0,0.0,0.4924474656581878,19.266185760498047,57.0,-83.35848999023438,-10768.10546875,86.0870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54443359375,307.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17239.138671875,18000.0,0.0,0.0,0.1693559885025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938570618629455,0.3938619196414947,-4.861422439716989e-06,0.0,0.0001718747953418,0.0,0.0,19.575071334838867,0.0,0.0,0.0,0.3332392573356628,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401493102312088,-3037.572509765625,304.0254211425781,0.9763301610946656,0.2137217074632644,0.1858648657798767,291.0426940917969,297.1499938964844,293.1499938964844,0.0687075480818748,-1823.58740234375,304.06072998046875,0.8052325248718262,0.1252788603305816,0.1113028302788734,290.9091186523437,297.1499938964844,293.1499938964844,0.1387398988008499,-2344.789794921875,304.0168151855469,0.9742372632026672,0.2134732753038406,0.1435675472021103,290.6351623535156,297.1499938964844,293.1499938964844,0.1452204436063766,-3279.433349609375,304.0830383300781,0.982401430606842,0.3572244644165039,0.1998212486505508,291.4765930175781,297.1499938964844,293.1499938964844,0.0109160365536808,-3288.824951171875,302.40313720703125,0.60801762342453,0.050000000745058,0.2272640615701675,290.5023803710937,291.1499938964844,251.4499969482422,250.94888305664065,279.42633056640625,290.4723205566406,290.4992370605469,1.0,0.2029967457056045,0.4881158173084259,0.4881158173084259,0.987803280353546,1.0,-1.0414255857467651,0.3140596449375152,0.727366030216217,0.0575493648648262,0.0,0.0,0.537463366985321,20.580427169799805,77.0,-53.98638153076172,-11555.927734375,100.67107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270874023437,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17038.873046875,18000.0,0.0,0.0,0.1744403690099716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613128006458282,0.4613179564476013,-5.152073299541371e-06,0.0,0.0001770348026184,0.0,0.0,25.109771728515625,0.0,0.0,0.0,0.3540110886096954,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651587933301925,-3464.06640625,304.0252380371094,0.9797027111053468,0.2407963275909423,0.2108014672994613,291.1651306152344,297.1499938964844,293.1499938964844,0.0929657220840454,-2299.20458984375,304.0503845214844,0.8345488905906677,0.1538611650466919,0.1396601349115371,291.0327453613281,297.1499938964844,293.1499938964844,0.1676228642463684,-2728.303466796875,304.0130615234375,0.9835681319236756,0.245178610086441,0.166177749633789,290.70782470703125,297.1499938964844,293.1499938964844,0.1780701279640197,-3867.51123046875,304.0496826171875,0.9950708746910096,0.4063127934932709,0.2349576205015182,291.5381164550781,297.1499938964844,293.1499938964844,0.0118311634287238,-3432.908935546875,302.828125,0.5828628540039062,0.050000000745058,0.227849543094635,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.2501220703125,290.5341186523437,290.41998291015625,1.0,0.2282501012086868,0.4882595241069793,0.4882595241069793,0.9897889494895936,1.0,-1.175395965576172,0.3606657981872558,0.814730167388916,0.0786423236131668,0.0,0.0,0.636904239654541,25.503719329833984,97.0,-102.82796478271484,-13035.6826171875,143.2924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16487.0625,18000.0,0.0,0.0,0.1922477930784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247699856758118,0.6247761249542236,-6.098863195802551e-06,0.0,0.0001951070735231,0.0,0.0,43.39802169799805,0.0,0.0,0.0,0.4118300676345825,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651587933301925,-3464.06640625,304.0252380371094,0.9797027111053468,0.2407963275909423,0.2108014672994613,291.1651306152344,297.1499938964844,293.1499938964844,0.0929657220840454,-2299.20458984375,304.0503845214844,0.8345488905906677,0.1538611650466919,0.1396601349115371,291.0327453613281,297.1499938964844,293.1499938964844,0.1676228642463684,-2728.303466796875,304.0130615234375,0.9835681319236756,0.245178610086441,0.166177749633789,290.70782470703125,297.1499938964844,293.1499938964844,0.1780701279640197,-3867.51123046875,304.0496826171875,0.9950708746910096,0.4063127934932709,0.2349576205015182,291.5381164550781,297.1499938964844,293.1499938964844,0.0118311634287238,-3432.908935546875,302.828125,0.5828628540039062,0.050000000745058,0.227849543094635,290.4317932128906,291.1499938964844,251.4499969482422,250.9457550048828,279.2501220703125,290.5341186523437,290.41998291015625,1.0,0.2282501012086868,0.4882595241069793,0.4882595241069793,0.9897889494895936,1.0,-1.175395965576172,0.3606657981872558,0.814730167388916,0.0786423236131668,0.0,0.0,0.636904239654541,25.503719329833984,97.0,-102.82796478271484,-13035.6826171875,143.2924346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1094665527344,307.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,16487.0625,18000.0,0.0,0.0,0.1922477930784225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247699856758118,0.6247761249542236,-6.098863195802551e-06,0.0,0.0001951070735231,0.0,0.0,43.39802169799805,0.0,0.0,0.0,0.4118300676345825,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905121058225631,-3883.357666015625,304.0245666503906,0.9564781188964844,0.2654739022254944,0.2336909770965576,291.2917175292969,297.1499938964844,293.1499938964844,0.1150495037436485,-2731.33984375,304.046875,0.8306959271430969,0.1784944087266922,0.1641000807285308,291.1524963378906,297.1499938964844,293.1499938964844,0.1972512751817703,-3107.840087890625,304.00933837890625,0.966335654258728,0.2745347321033478,0.1872308254241943,290.8302307128906,297.1499938964844,293.1499938964844,0.2291948944330215,-4742.89208984375,303.997802734375,0.9990000128746032,0.4434629678726196,0.2860075831413269,291.6048583984375,297.1499938964844,293.1499938964844,0.0129256090149283,-3598.513671875,303.2134704589844,0.5434590578079224,0.050000000745058,0.2290603518486023,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,290.6009826660156,290.26385498046875,1.0,0.2590785622596741,0.4849886000156402,0.4849886000156402,0.9917746186256408,1.0,-1.3201894760131836,0.4093049168586731,0.9108846187591552,0.0990891084074974,0.0,0.0,0.762086033821106,34.15692901611328,117.0,-193.18121337890625,-14424.8720703125,207.48703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.199462890625,306.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.263671875,18000.0,0.0,0.0,0.2193048149347305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497079014778137,0.8497158288955688,-7.916874892544001e-06,0.0,0.0002225665084552,0.0,0.0,83.26321411132812,0.0,0.0,0.0,0.504667341709137,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905121058225631,-3883.357666015625,304.0245666503906,0.9564781188964844,0.2654739022254944,0.2336909770965576,291.2917175292969,297.1499938964844,293.1499938964844,0.1150495037436485,-2731.33984375,304.046875,0.8306959271430969,0.1784944087266922,0.1641000807285308,291.1524963378906,297.1499938964844,293.1499938964844,0.1972512751817703,-3107.840087890625,304.00933837890625,0.966335654258728,0.2745347321033478,0.1872308254241943,290.8302307128906,297.1499938964844,293.1499938964844,0.2291948944330215,-4742.89208984375,303.997802734375,0.9990000128746032,0.4434629678726196,0.2860075831413269,291.6048583984375,297.1499938964844,293.1499938964844,0.0129256090149283,-3598.513671875,303.2134704589844,0.5434590578079224,0.050000000745058,0.2290603518486023,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,290.6009826660156,290.26385498046875,1.0,0.2590785622596741,0.4849886000156402,0.4849886000156402,0.9917746186256408,1.0,-1.3201894760131836,0.4093049168586731,0.9108846187591552,0.0990891084074974,0.0,0.0,0.762086033821106,34.15692901611328,117.0,-193.18121337890625,-14424.8720703125,207.48703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.199462890625,306.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.263671875,18000.0,0.0,0.0,0.2193048149347305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497079014778137,0.8497158288955688,-7.916874892544001e-06,0.0,0.0002225665084552,0.0,0.0,83.26321411132812,0.0,0.0,0.0,0.504667341709137,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167295217514038,-4305.63525390625,304.0226135253906,0.9191535711288452,0.2878343164920807,0.2546040415763855,291.42047119140625,297.1499938964844,293.1499938964844,0.1365760564804077,-3137.38525390625,304.04541015625,0.8128101229667664,0.19948311150074,0.1852199882268905,291.26873779296875,297.1499938964844,293.1499938964844,0.2281772941350937,-3491.8994140625,304.0046081542969,0.9346908330917358,0.3015742301940918,0.2067525684833526,290.9877624511719,297.1499938964844,293.1499938964844,0.2950955331325531,-5815.5,303.9384460449219,0.9990000128746032,0.4703668653964996,0.3460012078285217,291.6772766113281,297.1499938964844,293.1499938964844,0.0142675908282399,-3791.72705078125,303.5610656738281,0.5056903958320618,0.050000000745058,0.2309526801109314,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,290.6735534667969,290.0146484375,1.0,0.2934839725494385,0.4801336526870727,0.4801336526870727,0.9930245876312256,1.0,-1.468374729156494,0.4585069119930267,1.0098679065704346,0.118670642375946,0.0,0.0,0.9248648285865784,46.7825813293457,137.0,-322.42724609375,-15554.0810546875,296.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3291015625,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.328125,18000.0,0.0,0.0,0.253606230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112583875656128,1.112594723701477,-1.0932852092082612e-05,0.0,0.0002573780948296,0.0,0.0,160.2877960205078,0.0,0.0,0.0,0.6245903968811035,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167295217514038,-4305.63525390625,304.0226135253906,0.9191535711288452,0.2878343164920807,0.2546040415763855,291.42047119140625,297.1499938964844,293.1499938964844,0.1365760564804077,-3137.38525390625,304.04541015625,0.8128101229667664,0.19948311150074,0.1852199882268905,291.26873779296875,297.1499938964844,293.1499938964844,0.2281772941350937,-3491.8994140625,304.0046081542969,0.9346908330917358,0.3015742301940918,0.2067525684833526,290.9877624511719,297.1499938964844,293.1499938964844,0.2950955331325531,-5815.5,303.9384460449219,0.9990000128746032,0.4703668653964996,0.3460012078285217,291.6772766113281,297.1499938964844,293.1499938964844,0.0142675908282399,-3791.72705078125,303.5610656738281,0.5056903958320618,0.050000000745058,0.2309526801109314,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,290.6735534667969,290.0146484375,1.0,0.2934839725494385,0.4801336526870727,0.4801336526870727,0.9930245876312256,1.0,-1.468374729156494,0.4585069119930267,1.0098679065704346,0.118670642375946,0.0,0.0,0.9248648285865784,46.7825813293457,137.0,-322.42724609375,-15554.0810546875,296.8113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3291015625,304.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.328125,18000.0,0.0,0.0,0.253606230020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112583875656128,1.112594723701477,-1.0932852092082612e-05,0.0,0.0002573780948296,0.0,0.0,160.2877960205078,0.0,0.0,0.0,0.6245903968811035,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452810257673263,-4755.2626953125,304.0173645019531,0.8861241936683655,0.3080569505691528,0.2736692428588867,291.5481262207031,297.1499938964844,293.1499938964844,0.1584533601999282,-3538.5048828125,304.0437316894531,0.7904760241508484,0.2174100130796432,0.2032698541879654,291.3812255859375,297.1499938964844,293.1499938964844,0.2619848549365997,-3900.606201171875,303.99658203125,0.9029026627540588,0.3264273703098297,0.2248086929321289,291.1702575683594,297.1499938964844,293.1499938964844,0.3774130046367645,-7089.74365234375,303.87158203125,0.9990000128746032,0.4881998896598816,0.4122322201728821,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104911774396,-4029.62646484375,303.8739013671875,0.4759686887264251,0.050000000745058,0.2334600985050201,289.65545654296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,290.7513427734375,289.6183776855469,1.0,0.3297155201435089,0.4747170507907867,0.4747170507907867,0.9942745566368104,1.0,-1.6171257495880127,0.50779789686203,1.1093279123306274,0.1374941766262054,0.0,0.0,1.0,63.00680160522461,157.0,-517.2578735351562,-16236.21484375,413.7403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74365234375,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6474609375,18000.0,0.0,0.0,0.292056143283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990334033966064,1.299047350883484,-1.3942910300102083e-05,0.0,0.0002963998704217,0.0,0.0,243.81236267089844,0.0,0.0,0.0,0.7121308445930481,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452810257673263,-4755.2626953125,304.0173645019531,0.8861241936683655,0.3080569505691528,0.2736692428588867,291.5481262207031,297.1499938964844,293.1499938964844,0.1584533601999282,-3538.5048828125,304.0437316894531,0.7904760241508484,0.2174100130796432,0.2032698541879654,291.3812255859375,297.1499938964844,293.1499938964844,0.2619848549365997,-3900.606201171875,303.99658203125,0.9029026627540588,0.3264273703098297,0.2248086929321289,291.1702575683594,297.1499938964844,293.1499938964844,0.3774130046367645,-7089.74365234375,303.87158203125,0.9990000128746032,0.4881998896598816,0.4122322201728821,291.75494384765625,297.1499938964844,293.1499938964844,0.0160104911774396,-4029.62646484375,303.8739013671875,0.4759686887264251,0.050000000745058,0.2334600985050201,289.65545654296875,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,290.7513427734375,289.6183776855469,1.0,0.3297155201435089,0.4747170507907867,0.4747170507907867,0.9942745566368104,1.0,-1.6171257495880127,0.50779789686203,1.1093279123306274,0.1374941766262054,0.0,0.0,1.0,63.00680160522461,157.0,-517.2578735351562,-16236.21484375,413.7403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74365234375,303.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6474609375,18000.0,0.0,0.0,0.292056143283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990334033966064,1.299047350883484,-1.3942910300102083e-05,0.0,0.0002963998704217,0.0,0.0,243.81236267089844,0.0,0.0,0.0,0.7121308445930481,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611263394355774,-5000.8671875,304.0126647949219,0.8720299005508423,0.3174383044242859,0.2825651466846466,291.6091613769531,297.1499938964844,293.1499938964844,0.170329600572586,-3752.4189453125,304.0414428710937,0.7800003886222839,0.2257155179977417,0.211606740951538,291.4359130859375,297.1499938964844,293.1499938964844,0.2807363867759704,-4123.0546875,303.9903869628906,0.8899667263031006,0.3380932211875915,0.233321726322174,291.2674560546875,297.1499938964844,293.1499938964844,0.425078421831131,-7800.84423828125,303.8355407714844,0.9990000128746032,0.4941920638084411,0.4462000727653503,291.79547119140625,297.1499938964844,293.1499938964844,0.017108965665102,-4172.3935546875,304.019287109375,0.4585330188274383,0.050000000745058,0.2349163442850113,289.3861694335937,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,290.7919311523437,289.3452453613281,1.0,0.348035991191864,0.4720105230808258,0.4720105230808258,0.994899570941925,1.0,-1.6905648708343506,0.5321855545043945,1.158379316329956,0.1465838700532913,0.0,0.0,1.0,72.29906463623047,157.0,-632.7960205078125,-16418.388671875,482.6311645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1373291015625,303.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17099.005859375,19080.0,0.0,0.0,0.3115621507167816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299541473388672,1.329968810081482,-1.460782004869543e-05,0.0,0.0003161959757562,0.0,0.0,261.5590515136719,0.0,0.0,0.0,0.7425455451011658,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771502435207367,-5245.36083984375,304.0085144042969,0.8565483689308167,0.3263930082321167,0.2911202311515808,291.6679992675781,297.1499938964844,293.1499938964844,0.1823776066303253,-3965.9306640625,304.039306640625,0.7678551077842712,0.2336791008710861,0.2196572721004486,291.4893493652344,297.1499938964844,293.1499938964844,0.299797922372818,-4345.31640625,303.9847717285156,0.875194787979126,0.349308967590332,0.2415528893470764,291.3650207519531,297.1499938964844,293.1499938964844,0.4653166234493255,-8376.5224609375,303.8207702636719,0.992582380771637,0.498874694108963,0.4706803858280182,291.8367919921875,297.1499938964844,293.1499938964844,0.0183990560472011,-4326.67041015625,304.1408386230469,0.4396373331546783,0.0511665530502796,0.236914575099945,289.115234375,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,290.8333740234375,289.07965087890625,1.0,0.3659700453281402,0.4697922468185425,0.4697922468185425,0.995718777179718,1.0,-1.7524038553237915,0.5527045726776123,1.1996994018554688,0.1546363681554794,0.0,0.0,1.0,83.3403091430664,175.0,-670.5650024414062,-16619.6171875,554.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6581726074219,302.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18249.171875,19080.0,0.0,0.0,0.3308804035186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739928007125854,1.3740084171295166,-1.5591031115036458e-05,0.0,0.0003358015383128,0.0,0.0,288.4092712402344,0.0,0.0,0.0,0.751443088054657,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083447813987732,-5710.09033203125,304.0037536621094,0.8383415937423706,0.3427525758743286,0.306868702173233,291.7809753417969,297.1499938964844,293.1499938964844,0.2059811055660247,-4374.21142578125,304.0368957519531,0.7542869448661804,0.248317539691925,0.2345713526010513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373430669307709,-4771.87353515625,303.97735595703125,0.8583589792251587,0.3700568974018097,0.2568888664245605,291.50811767578125,297.1499938964844,293.1499938964844,0.5067288875579834,-8929.177734375,303.8603515625,0.9660778045654296,0.5149717330932617,0.4843634068965912,291.9319152832031,297.1499938964844,293.1499938964844,0.0299731586128473,-5508.00634765625,304.124267578125,0.4647220075130462,0.0652165114879608,0.2947152256965637,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,290.9278259277344,288.59002685546875,1.0,0.4006849229335785,0.4651038944721222,0.4651038944721222,0.997357189655304,1.0,-1.8932366371154783,0.600302517414093,1.2929340600967407,0.1716598123311996,0.0,0.0,1.0,103.57678985595705,178.0,-672.8121337890625,-17121.650390625,719.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0934143066406,302.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18848.6640625,19080.0,0.0,0.0,0.3677726089954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963795900344849,1.3963956832885742,-1.6103220332297496e-05,0.0,0.0003732424520421,0.0,0.0,302.73760986328125,0.0,0.0,0.0,0.7626760005950928,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083447813987732,-5710.09033203125,304.0037536621094,0.8383415937423706,0.3427525758743286,0.306868702173233,291.7809753417969,297.1499938964844,293.1499938964844,0.2059811055660247,-4374.21142578125,304.0368957519531,0.7542869448661804,0.248317539691925,0.2345713526010513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373430669307709,-4771.87353515625,303.97735595703125,0.8583589792251587,0.3700568974018097,0.2568888664245605,291.50811767578125,297.1499938964844,293.1499938964844,0.5067288875579834,-8929.177734375,303.8603515625,0.9660778045654296,0.5149717330932617,0.4843634068965912,291.9319152832031,297.1499938964844,293.1499938964844,0.0299731586128473,-5508.00634765625,304.124267578125,0.4647220075130462,0.0652165114879608,0.2947152256965637,288.62091064453125,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,290.9278259277344,288.59002685546875,1.0,0.4006849229335785,0.4651038944721222,0.4651038944721222,0.997357189655304,1.0,-1.8932366371154783,0.600302517414093,1.2929340600967407,0.1716598123311996,0.0,0.0,1.0,103.57678985595705,178.0,-672.8121337890625,-17121.650390625,719.5751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0934143066406,302.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18848.6640625,19080.0,0.0,0.0,0.3677726089954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963795900344849,1.3963956832885742,-1.6103220332297496e-05,0.0,0.0003732424520421,0.0,0.0,302.73760986328125,0.0,0.0,0.0,0.7626760005950928,4.0,0.0,1.0
