time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3370949029922485,-6125.06201171875,304.0048217773437,0.8291130661964417,0.3570803999900818,0.320619523525238,291.888916015625,297.1499938964844,293.1499938964844,0.2278294414281845,-4740.5458984375,304.038330078125,0.7482075095176697,0.261113554239273,0.2476208359003067,291.6986694335937,297.1499938964844,293.1499938964844,0.3724017143249511,-5156.72607421875,303.97674560546875,0.8505691885948181,0.3883593380451202,0.2704123258590698,291.6179504394531,297.1499938964844,293.1499938964844,0.5522407293319702,-9528.734375,303.8809814453125,0.9519094824790956,0.5342735648155212,0.5027183294296265,292.04248046875,297.1499938964844,293.1499938964844,0.0424686446785926,-6542.9384765625,304.11248779296875,0.4788075387477875,0.07367455214262,0.3401920199394226,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,291.0384826660156,288.1869506835937,1.0,0.4286396503448486,0.4615630805492401,0.4615630805492401,0.99899560213089,1.0,-2.0183298587799072,0.643308699131012,1.37502121925354,0.1878255158662796,0.0,0.0,1.0,120.43743896484376,181.0,-566.3688354492188,-17694.794921875,881.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328918457031,301.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19015.94140625,20160.0,0.0,0.0,0.4020503759384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562141418457,1.402578353881836,-1.624613105377648e-05,0.0,0.0004080299986526,0.0,0.0,306.776611328125,0.0,0.0,0.0,0.780777633190155,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3370949029922485,-6125.06201171875,304.0048217773437,0.8291130661964417,0.3570803999900818,0.320619523525238,291.888916015625,297.1499938964844,293.1499938964844,0.2278294414281845,-4740.5458984375,304.038330078125,0.7482075095176697,0.261113554239273,0.2476208359003067,291.6986694335937,297.1499938964844,293.1499938964844,0.3724017143249511,-5156.72607421875,303.97674560546875,0.8505691885948181,0.3883593380451202,0.2704123258590698,291.6179504394531,297.1499938964844,293.1499938964844,0.5522407293319702,-9528.734375,303.8809814453125,0.9519094824790956,0.5342735648155212,0.5027183294296265,292.04248046875,297.1499938964844,293.1499938964844,0.0424686446785926,-6542.9384765625,304.11248779296875,0.4788075387477875,0.07367455214262,0.3401920199394226,288.2068786621094,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,291.0384826660156,288.1869506835937,1.0,0.4286396503448486,0.4615630805492401,0.4615630805492401,0.99899560213089,1.0,-2.0183298587799072,0.643308699131012,1.37502121925354,0.1878255158662796,0.0,0.0,1.0,120.43743896484376,181.0,-566.3688354492188,-17694.794921875,881.3067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328918457031,301.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,19015.94140625,20160.0,0.0,0.0,0.4020503759384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562141418457,1.402578353881836,-1.624613105377648e-05,0.0,0.0004080299986526,0.0,0.0,306.776611328125,0.0,0.0,0.0,0.780777633190155,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605920076370239,-6452.31201171875,304.01416015625,0.8240212798118591,0.3698151707649231,0.3327398896217346,291.9910888671875,297.1499938964844,293.1499938964844,0.2457718104124069,-5031.310546875,304.0457458496094,0.7453173995018005,0.2723369896411896,0.2589505910873413,291.7988586425781,297.1499938964844,293.1499938964844,0.4017673134803772,-5467.27001953125,303.9856872558594,0.846916675567627,0.4048061966896057,0.2824438810348511,291.71710205078125,297.1499938964844,293.1499938964844,0.5918212532997131,-10032.267578125,303.9047241210937,0.9443742036819458,0.5529748797416687,0.5209046006202698,292.1497802734375,297.1499938964844,293.1499938964844,0.0511078536510467,-7260.37744140625,304.1107482910156,0.484880119562149,0.0799688175320625,0.3721766769886017,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,291.1462707519531,287.9642028808594,1.0,0.4512101709842682,0.459100991487503,0.459100991487503,0.999397337436676,1.0,-2.1212048530578613,0.6794208288192749,1.4417839050292969,0.2015536427497863,0.0,0.0,1.0,134.47300720214844,169.0,-366.06341552734375,-18436.630859375,1028.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0738830566406,302.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333144128322601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.705815884633921e-05,0.0,0.0004397590528242,0.0,0.0,330.06219482421875,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605920076370239,-6452.31201171875,304.01416015625,0.8240212798118591,0.3698151707649231,0.3327398896217346,291.9910888671875,297.1499938964844,293.1499938964844,0.2457718104124069,-5031.310546875,304.0457458496094,0.7453173995018005,0.2723369896411896,0.2589505910873413,291.7988586425781,297.1499938964844,293.1499938964844,0.4017673134803772,-5467.27001953125,303.9856872558594,0.846916675567627,0.4048061966896057,0.2824438810348511,291.71710205078125,297.1499938964844,293.1499938964844,0.5918212532997131,-10032.267578125,303.9047241210937,0.9443742036819458,0.5529748797416687,0.5209046006202698,292.1497802734375,297.1499938964844,293.1499938964844,0.0511078536510467,-7260.37744140625,304.1107482910156,0.484880119562149,0.0799688175320625,0.3721766769886017,287.9740295410156,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,291.1462707519531,287.9642028808594,1.0,0.4512101709842682,0.459100991487503,0.459100991487503,0.999397337436676,1.0,-2.1212048530578613,0.6794208288192749,1.4417839050292969,0.2015536427497863,0.0,0.0,1.0,134.47300720214844,169.0,-366.06341552734375,-18436.630859375,1028.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0738830566406,302.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333144128322601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.705815884633921e-05,0.0,0.0004397590528242,0.0,0.0,330.06219482421875,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801502883434295,-6717.10986328125,304.02691650390625,0.828769326210022,0.3814959228038788,0.34347864985466,292.083740234375,297.1499938964844,293.1499938964844,0.2610344588756561,-5272.224609375,304.0550842285156,0.7513459920883179,0.2828952968120575,0.2691263854503631,291.89208984375,297.1499938964844,293.1499938964844,0.4269752204418182,-5726.1884765625,303.99853515625,0.8536366820335388,0.4201269745826721,0.2933230400085449,291.8087463378906,297.1499938964844,293.1499938964844,0.6260026097297668,-10454.5458984375,303.9295349121094,0.9509692192077636,0.5706860423088074,0.5378262400627136,292.2463073730469,297.1499938964844,293.1499938964844,0.0579281151294708,-7841.26806640625,304.1125183105469,0.4947101771831512,0.085715152323246,0.3988546133041382,287.8481750488281,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,291.24334716796875,287.8441772460937,1.0,0.465087741613388,0.4571999609470367,0.4571999609470367,0.9997991323471068,1.0,-2.2117629051208496,0.7116160988807678,1.500146746635437,0.2138683646917343,0.0,0.0,1.0,139.83680725097656,157.0,-209.89422607421875,-19175.05859375,1141.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4427185058594,302.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612549245357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681150894612,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801502883434295,-6717.10986328125,304.02691650390625,0.828769326210022,0.3814959228038788,0.34347864985466,292.083740234375,297.1499938964844,293.1499938964844,0.2610344588756561,-5272.224609375,304.0550842285156,0.7513459920883179,0.2828952968120575,0.2691263854503631,291.89208984375,297.1499938964844,293.1499938964844,0.4269752204418182,-5726.1884765625,303.99853515625,0.8536366820335388,0.4201269745826721,0.2933230400085449,291.8087463378906,297.1499938964844,293.1499938964844,0.6260026097297668,-10454.5458984375,303.9295349121094,0.9509692192077636,0.5706860423088074,0.5378262400627136,292.2463073730469,297.1499938964844,293.1499938964844,0.0579281151294708,-7841.26806640625,304.1125183105469,0.4947101771831512,0.085715152323246,0.3988546133041382,287.8481750488281,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,291.24334716796875,287.8441772460937,1.0,0.465087741613388,0.4571999609470367,0.4571999609470367,0.9997991323471068,1.0,-2.2117629051208496,0.7116160988807678,1.500146746635437,0.2138683646917343,0.0,0.0,1.0,139.83680725097656,157.0,-209.89422607421875,-19175.05859375,1141.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4427185058594,302.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612549245357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681150894612,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886293470859527,-6829.72265625,304.03387451171875,0.8338939547538757,0.387043833732605,0.3484709858894348,292.1263427734375,297.1499938964844,293.1499938964844,0.26785409450531,-5378.013671875,304.0599365234375,0.757012665271759,0.2880330681800842,0.2739610373973846,291.9356994628906,297.1499938964844,293.1499938964844,0.4382154047489166,-5839.45068359375,304.005615234375,0.8600181341171265,0.4274961352348327,0.2984649538993835,291.8518371582031,297.1499938964844,293.1499938964844,0.6411493420600891,-10637.9169921875,303.94207763671875,0.957924485206604,0.5792120099067688,0.5458635091781616,292.2902526855469,297.1499938964844,293.1499938964844,0.06093056127429,-8101.6689453125,304.1138610839844,0.5011487603187561,0.0885321497917175,0.4113417565822601,287.8186950683594,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,291.2875061035156,287.8168640136719,1.0,0.4699493646621704,0.4563595056533813,0.4563595056533813,1.0,1.0,-2.254396438598633,0.726849377155304,1.5275471210479736,0.219685211777687,0.0,0.0,1.0,139.9183807373047,157.0,-144.4231719970703,-19568.900390625,1188.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6855163574219,302.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.818359375,21240.0,0.0,0.0,0.4740019142627716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431805610656738,-1.7200325601152144e-05,0.0,0.0004810517129953,0.0,0.0,334.1970520019531,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958005607128143,-6923.03466796875,304.0419616699219,0.8404722213745117,0.3924079239368438,0.3532507121562958,292.1666564941406,297.1499938964844,293.1499938964844,0.2738291621208191,-5469.1611328125,304.0654602050781,0.7641429901123047,0.2930828928947449,0.2786631286144256,291.9773864746094,297.1499938964844,293.1499938964844,0.4480439722537994,-5936.693359375,304.0140380859375,0.8680511116981506,0.4346899390220642,0.3034455180168152,291.89324951171875,297.1499938964844,293.1499938964844,0.6542556285858154,-10793.0546875,303.9560852050781,0.966403603553772,0.5875250101089478,0.5536510348320007,292.3314819335937,297.1499938964844,293.1499938964844,0.0636292397975921,-8336.7958984375,304.11553955078125,0.5086408853530884,0.0913225635886192,0.4234689176082611,287.826171875,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,291.3289794921875,287.82781982421875,1.0,0.4737966060638428,0.4555664360523224,0.4555664360523224,1.0,1.0,-2.2956910133361816,0.7416321635246277,1.5540587902069092,0.2253234386444091,0.0,0.0,1.0,138.72756958007812,145.0,-60.42243957519531,-20068.158203125,1230.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9397888183594,302.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861349165439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933651653118,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088887274265289,-7092.17626953125,304.0560913085937,0.8576444387435913,0.4026069641113281,0.3622211217880249,292.24102783203125,297.1499938964844,293.1499938964844,0.2850803434848785,-5639.51708984375,304.0748291015625,0.7823472619056702,0.3029022812843323,0.287696897983551,292.05535888671875,297.1499938964844,293.1499938964844,0.4664445221424103,-6117.41015625,304.02862548828125,0.888536810874939,0.4485786557197571,0.3129679262638092,291.9712219238281,297.1499938964844,293.1499938964844,0.6785652041435242,-11079.359375,303.9800720214844,0.9857290387153624,0.6035443544387817,0.5685267448425293,292.4067077636719,297.1499938964844,293.1499938964844,0.0686502009630203,-8781.2705078125,304.11865234375,0.5270093083381653,0.0967941433191299,0.4467650651931762,287.8554077148437,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,291.404541015625,287.8577575683594,1.0,0.4792598187923431,0.4541069269180298,0.4541069269180298,1.0,1.0,-2.3746140003204346,0.7699275612831116,1.6046863794326782,0.2360881268978119,0.0,0.0,1.0,133.5316162109375,133.0,15.2098970413208,-20908.94140625,1301.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817199707031,303.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084837079048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160463042557,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088887274265289,-7092.17626953125,304.0560913085937,0.8576444387435913,0.4026069641113281,0.3622211217880249,292.24102783203125,297.1499938964844,293.1499938964844,0.2850803434848785,-5639.51708984375,304.0748291015625,0.7823472619056702,0.3029022812843323,0.287696897983551,292.05535888671875,297.1499938964844,293.1499938964844,0.4664445221424103,-6117.41015625,304.02862548828125,0.888536810874939,0.4485786557197571,0.3129679262638092,291.9712219238281,297.1499938964844,293.1499938964844,0.6785652041435242,-11079.359375,303.9800720214844,0.9857290387153624,0.6035443544387817,0.5685267448425293,292.4067077636719,297.1499938964844,293.1499938964844,0.0686502009630203,-8781.2705078125,304.11865234375,0.5270093083381653,0.0967941433191299,0.4467650651931762,287.8554077148437,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,291.404541015625,287.8577575683594,1.0,0.4792598187923431,0.4541069269180298,0.4541069269180298,1.0,1.0,-2.3746140003204346,0.7699275612831116,1.6046863794326782,0.2360881268978119,0.0,0.0,1.0,133.5316162109375,133.0,15.2098970413208,-20908.94140625,1301.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817199707031,303.1044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084837079048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160463042557,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202567636966705,-7237.44921875,304.06842041015625,0.8776776194572449,0.4121608436107635,0.3705539405345917,292.3079528808594,297.1499938964844,293.1499938964844,0.2953227460384369,-5792.8447265625,304.0827941894531,0.8029812574386597,0.3123499751091003,0.296328067779541,292.1265563964844,297.1499938964844,293.1499938964844,0.4830784201622009,-6278.98095703125,304.04132080078125,0.9121415615081788,0.4618628621101379,0.3220211565494537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895613670349121,-11181.458984375,304.0206604003906,0.9990000128746032,0.6193058490753174,0.5740777254104614,292.4733581542969,297.1499938964844,293.1499938964844,0.073224663734436,-9192.0048828125,304.1214599609375,0.548004150390625,0.102099984884262,0.4690882563591003,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,291.47149658203125,287.9110717773437,1.0,0.4822986125946045,0.4530877470970154,0.4530877470970154,1.0,1.0,-2.4395549297332764,0.7933861017227173,1.6461689472198486,0.2454654574394226,0.0,0.0,1.0,127.031494140625,121.0,63.39008712768555,-21678.095703125,1353.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0472106933594,303.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283746719360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362331285141,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202567636966705,-7237.44921875,304.06842041015625,0.8776776194572449,0.4121608436107635,0.3705539405345917,292.3079528808594,297.1499938964844,293.1499938964844,0.2953227460384369,-5792.8447265625,304.0827941894531,0.8029812574386597,0.3123499751091003,0.296328067779541,292.1265563964844,297.1499938964844,293.1499938964844,0.4830784201622009,-6278.98095703125,304.04132080078125,0.9121415615081788,0.4618628621101379,0.3220211565494537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895613670349121,-11181.458984375,304.0206604003906,0.9990000128746032,0.6193058490753174,0.5740777254104614,292.4733581542969,297.1499938964844,293.1499938964844,0.073224663734436,-9192.0048828125,304.1214599609375,0.548004150390625,0.102099984884262,0.4690882563591003,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,291.47149658203125,287.9110717773437,1.0,0.4822986125946045,0.4530877470970154,0.4530877470970154,1.0,1.0,-2.4395549297332764,0.7933861017227173,1.6461689472198486,0.2454654574394226,0.0,0.0,1.0,127.031494140625,121.0,63.39008712768555,-21678.095703125,1353.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0472106933594,303.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283746719360352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362331285141,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280444085597992,-7332.62646484375,304.08258056640625,0.8957163691520691,0.4210220277309418,0.3783924281597137,292.3685913085937,297.1499938964844,293.1499938964844,0.3032451868057251,-5907.95751953125,304.0919494628906,0.8205865025520325,0.3213815987110138,0.3046964108943939,292.1919860839844,297.1499938964844,293.1499938964844,0.4957756996154785,-6398.52490234375,304.0563049316406,0.9354204535484314,0.4745218157768249,0.3307310044765472,292.069580078125,297.1499938964844,293.1499938964844,0.6586875319480896,-10726.119140625,304.1148376464844,0.9990000128746032,0.6414473056793213,0.5523646473884583,292.53179931640625,297.1499938964844,293.1499938964844,0.0772343352437019,-9550.560546875,304.124267578125,0.5677107572555542,0.1073810905218124,0.4915701150894165,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,291.5301818847656,288.053466796875,1.0,0.4819777607917785,0.4530375003814697,0.4530375003814697,1.0,1.0,-2.470256328582764,0.8053122758865356,1.6649441719055176,0.2506363987922668,0.0,0.0,1.0,121.48551940917967,109.0,158.4100341796875,-22410.4453125,1368.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.614013671875,304.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459889769554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541093996725,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280444085597992,-7332.62646484375,304.08258056640625,0.8957163691520691,0.4210220277309418,0.3783924281597137,292.3685913085937,297.1499938964844,293.1499938964844,0.3032451868057251,-5907.95751953125,304.0919494628906,0.8205865025520325,0.3213815987110138,0.3046964108943939,292.1919860839844,297.1499938964844,293.1499938964844,0.4957756996154785,-6398.52490234375,304.0563049316406,0.9354204535484314,0.4745218157768249,0.3307310044765472,292.069580078125,297.1499938964844,293.1499938964844,0.6586875319480896,-10726.119140625,304.1148376464844,0.9990000128746032,0.6414473056793213,0.5523646473884583,292.53179931640625,297.1499938964844,293.1499938964844,0.0772343352437019,-9550.560546875,304.124267578125,0.5677107572555542,0.1073810905218124,0.4915701150894165,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,291.5301818847656,288.053466796875,1.0,0.4819777607917785,0.4530375003814697,0.4530375003814697,1.0,1.0,-2.470256328582764,0.8053122758865356,1.6649441719055176,0.2506363987922668,0.0,0.0,1.0,121.48551940917967,109.0,158.4100341796875,-22410.4453125,1368.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.614013671875,304.07635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459889769554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541093996725,0.0,0.0,385.6385498046875,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343059957027435,-7408.21630859375,304.0945739746094,0.9186203479766846,0.4291799366474151,0.3855183720588684,292.4242248535156,297.1499938964844,293.1499938964844,0.3101425766944885,-6007.2509765625,304.0997619628906,0.8404573798179626,0.32989302277565,0.3125112950801849,292.2523803710937,297.1499938964844,293.1499938964844,0.5068849325180054,-6502.5087890625,304.0689697265625,0.9619634747505188,0.4865399301052093,0.3389317095279693,292.06427001953125,297.1499938964844,293.1499938964844,0.6172102689743042,-10147.2373046875,304.1953125,0.9990000128746032,0.6698388457298279,0.5247001051902771,292.58251953125,297.1499938964844,293.1499938964844,0.0810761153697967,-9896.76171875,304.1264343261719,0.5898709297180176,0.1127425879240036,0.5139931440353394,288.1922302246094,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,291.5811767578125,288.19976806640625,1.0,0.4793722331523895,0.4532442092895508,0.4532442092895508,1.0,1.0,-2.4917688369750977,0.8141453266143799,1.677623629570007,0.2547418475151062,0.0,0.0,1.0,114.22403717041016,127.0,192.185302734375,-22999.3515625,1364.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1986083984375,304.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611188411712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694642895832,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343059957027435,-7408.21630859375,304.0945739746094,0.9186203479766846,0.4291799366474151,0.3855183720588684,292.4242248535156,297.1499938964844,293.1499938964844,0.3101425766944885,-6007.2509765625,304.0997619628906,0.8404573798179626,0.32989302277565,0.3125112950801849,292.2523803710937,297.1499938964844,293.1499938964844,0.5068849325180054,-6502.5087890625,304.0689697265625,0.9619634747505188,0.4865399301052093,0.3389317095279693,292.06427001953125,297.1499938964844,293.1499938964844,0.6172102689743042,-10147.2373046875,304.1953125,0.9990000128746032,0.6698388457298279,0.5247001051902771,292.58251953125,297.1499938964844,293.1499938964844,0.0810761153697967,-9896.76171875,304.1264343261719,0.5898709297180176,0.1127425879240036,0.5139931440353394,288.1922302246094,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,291.5811767578125,288.19976806640625,1.0,0.4793722331523895,0.4532442092895508,0.4532442092895508,1.0,1.0,-2.4917688369750977,0.8141453266143799,1.677623629570007,0.2547418475151062,0.0,0.0,1.0,114.22403717041016,127.0,192.185302734375,-22999.3515625,1364.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1986083984375,304.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611188411712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694642895832,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371669590473175,-7442.95166015625,304.09942626953125,0.9259344339370728,0.432964026927948,0.3889305591583252,292.4505920410156,297.1499938964844,293.1499938964844,0.3134301006793976,-6054.60302734375,304.1029052734375,0.8468097448348999,0.3339091837406158,0.3163132667541504,292.2810363769531,297.1499938964844,293.1499938964844,0.5121663808822632,-6552.1416015625,304.0740966796875,0.969535231590271,0.4922781586647033,0.342930406332016,292.0566711425781,297.1499938964844,293.1499938964844,0.6056066155433655,-9992.9638671875,304.207763671875,0.9990000128746032,0.6850877404212952,0.5186349153518677,292.6056213378906,297.1499938964844,293.1499938964844,0.0830691158771514,-10077.8720703125,304.1270751953125,0.5975886583328247,0.1153953075408935,0.525702714920044,288.26324462890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,291.6043395996094,288.2695617675781,1.0,0.4818342626094818,0.4530556499958038,0.4530556499958038,1.0,1.0,-2.511995553970337,0.821805477142334,1.6901899576187134,0.25754514336586,0.0,0.0,1.0,113.1816177368164,127.0,190.43948364257807,-23339.158203125,1386.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875793457031,304.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678403973579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762858199886,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395014345645904,-7470.5751953125,304.1043701171875,0.9291665554046632,0.4365473687648773,0.3922114968299866,292.47607421875,297.1499938964844,293.1499938964844,0.31634321808815,-6096.0283203125,304.1061706542969,0.8501215577125549,0.3377604186534881,0.3200104236602783,292.308837890625,297.1499938964844,293.1499938964844,0.5168685913085938,-6595.83447265625,304.079345703125,0.9732431173324584,0.4978302419185638,0.3468381464481354,292.0548400878906,297.1499938964844,293.1499938964844,0.6009622812271118,-9936.3876953125,304.2055358886719,0.9990000128746032,0.6993064284324646,0.5183544158935547,292.627685546875,297.1499938964844,293.1499938964844,0.0849805697798729,-10251.171875,304.1277770996094,0.6026080846786499,0.117960125207901,0.5374000072479248,288.3422546386719,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,291.6264343261719,288.3489074707031,1.0,0.4860377013683319,0.4526892602443695,0.4526892602443695,1.0,1.0,-2.5387816429138184,0.8316279649734497,1.7071536779403689,0.261258453130722,0.0,0.0,1.0,113.98548889160156,145.0,202.37063598632807,-23803.818359375,1423.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.74285888671875,305.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743512511253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828934954479,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456223547458648,-7547.7744140625,304.1092529296875,0.9266536235809326,0.4431617259979248,0.3983930051326751,292.5245361328125,297.1499938964844,293.1499938964844,0.3232507407665252,-6197.03515625,304.10919189453125,0.8499359488487244,0.3450055420398712,0.3270988166332245,292.3617553710937,297.1499938964844,293.1499938964844,0.5280539989471436,-6703.1240234375,304.0841064453125,0.9729104042053224,0.5084068775177002,0.3543788194656372,292.072998046875,297.1499938964844,293.1499938964844,0.6105036735534668,-10083.478515625,304.1703186035156,0.9990000128746032,0.7234324216842651,0.5301955342292786,292.6698913574219,297.1499938964844,293.1499938964844,0.0889498367905616,-10617.134765625,304.1285705566406,0.6065862774848938,0.1226309984922409,0.5597135424613953,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,291.66876220703125,288.4361267089844,1.0,0.4986615180969238,0.4515933990478515,0.4515933990478515,1.0,1.0,-2.6048104763031006,0.855357825756073,1.7494527101516724,0.2700290977954864,0.0,0.0,1.0,119.52276611328124,163.0,136.54139709472656,-24544.09765625,1535.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734924316406,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867784023284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.000595505523961,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456223547458648,-7547.7744140625,304.1092529296875,0.9266536235809326,0.4431617259979248,0.3983930051326751,292.5245361328125,297.1499938964844,293.1499938964844,0.3232507407665252,-6197.03515625,304.10919189453125,0.8499359488487244,0.3450055420398712,0.3270988166332245,292.3617553710937,297.1499938964844,293.1499938964844,0.5280539989471436,-6703.1240234375,304.0841064453125,0.9729104042053224,0.5084068775177002,0.3543788194656372,292.072998046875,297.1499938964844,293.1499938964844,0.6105036735534668,-10083.478515625,304.1703186035156,0.9990000128746032,0.7234324216842651,0.5301955342292786,292.6698913574219,297.1499938964844,293.1499938964844,0.0889498367905616,-10617.134765625,304.1285705566406,0.6065862774848938,0.1226309984922409,0.5597135424613953,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,291.66876220703125,288.4361267089844,1.0,0.4986615180969238,0.4515933990478515,0.4515933990478515,1.0,1.0,-2.6048104763031006,0.855357825756073,1.7494527101516724,0.2700290977954864,0.0,0.0,1.0,119.52276611328124,163.0,136.54139709472656,-24544.09765625,1535.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734924316406,305.3974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867784023284912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.000595505523961,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.452885240316391,-7641.73583984375,304.11065673828125,0.9155537486076356,0.4490474760532379,0.4040665030479431,292.5699462890625,297.1499938964844,293.1499938964844,0.331009030342102,-6311.828125,304.1098022460937,0.843140721321106,0.3516426980495453,0.3337642550468445,292.4115905761719,297.1499938964844,293.1499938964844,0.5407204627990723,-6826.1630859375,304.0848693847656,0.9648760557174684,0.5182706117630005,0.3615380823612213,292.1195678710937,297.1499938964844,293.1499938964844,0.6397131085395813,-10493.736328125,304.11456298828125,0.9990000128746032,0.7413275837898254,0.5547622442245483,292.7108764648437,297.1499938964844,293.1499938964844,0.0927275940775871,-10969.2705078125,304.1294250488281,0.6042028069496155,0.1264875084161758,0.5793181657791138,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,291.70977783203125,288.46417236328125,1.0,0.5152491331100464,0.4502380490303039,0.4502380490303039,1.0,1.0,-2.6813085079193115,0.8825013637542725,1.7988070249557495,0.27993243932724,0.0,0.0,1.0,129.29364013671875,181.0,61.70005035400391,-25237.861328125,1687.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986108779907227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075139390304,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.452885240316391,-7641.73583984375,304.11065673828125,0.9155537486076356,0.4490474760532379,0.4040665030479431,292.5699462890625,297.1499938964844,293.1499938964844,0.331009030342102,-6311.828125,304.1098022460937,0.843140721321106,0.3516426980495453,0.3337642550468445,292.4115905761719,297.1499938964844,293.1499938964844,0.5407204627990723,-6826.1630859375,304.0848693847656,0.9648760557174684,0.5182706117630005,0.3615380823612213,292.1195678710937,297.1499938964844,293.1499938964844,0.6397131085395813,-10493.736328125,304.11456298828125,0.9990000128746032,0.7413275837898254,0.5547622442245483,292.7108764648437,297.1499938964844,293.1499938964844,0.0927275940775871,-10969.2705078125,304.1294250488281,0.6042028069496155,0.1264875084161758,0.5793181657791138,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,291.70977783203125,288.46417236328125,1.0,0.5152491331100464,0.4502380490303039,0.4502380490303039,1.0,1.0,-2.6813085079193115,0.8825013637542725,1.7988070249557495,0.27993243932724,0.0,0.0,1.0,129.29364013671875,181.0,61.70005035400391,-25237.861328125,1687.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986108779907227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075139390304,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597764313220978,-7730.4892578125,304.1121826171875,0.9005545377731323,0.4541800618171692,0.4091843664646148,292.6127319335937,297.1499938964844,293.1499938964844,0.338504284620285,-6422.13134765625,304.1106262207031,0.8326670527458191,0.3576578497886657,0.3399650156497955,292.4588928222656,297.1499938964844,293.1499938964844,0.5531085729598999,-6945.72119140625,304.0858154296875,0.9514360427856444,0.5273810029029846,0.3682672381401062,292.1896667480469,297.1499938964844,293.1499938964844,0.682016909122467,-11068.5166015625,304.05572509765625,0.9990000128746032,0.7532696723937988,0.5880234241485596,292.7510986328125,297.1499938964844,293.1499938964844,0.0959051921963691,-11264.7978515625,304.1309814453125,0.5974017977714539,0.1294577270746231,0.5955404043197632,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,291.75006103515625,288.48162841796875,1.0,0.53421950340271,0.4488332569599151,0.4488332569599151,1.0,1.0,-2.762457609176636,0.9111517071723938,1.8513058423995967,0.2903517186641693,0.0,0.0,1.0,142.34852600097656,199.0,24.84278106689453,-25999.080078125,1869.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105248928070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196051836013,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597764313220978,-7730.4892578125,304.1121826171875,0.9005545377731323,0.4541800618171692,0.4091843664646148,292.6127319335937,297.1499938964844,293.1499938964844,0.338504284620285,-6422.13134765625,304.1106262207031,0.8326670527458191,0.3576578497886657,0.3399650156497955,292.4588928222656,297.1499938964844,293.1499938964844,0.5531085729598999,-6945.72119140625,304.0858154296875,0.9514360427856444,0.5273810029029846,0.3682672381401062,292.1896667480469,297.1499938964844,293.1499938964844,0.682016909122467,-11068.5166015625,304.05572509765625,0.9990000128746032,0.7532696723937988,0.5880234241485596,292.7510986328125,297.1499938964844,293.1499938964844,0.0959051921963691,-11264.7978515625,304.1309814453125,0.5974017977714539,0.1294577270746231,0.5955404043197632,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,291.75006103515625,288.48162841796875,1.0,0.53421950340271,0.4488332569599151,0.4488332569599151,1.0,1.0,-2.762457609176636,0.9111517071723938,1.8513058423995967,0.2903517186641693,0.0,0.0,1.0,142.34852600097656,199.0,24.84278106689453,-25999.080078125,1869.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105248928070068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196051836013,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678433239459991,-7835.669921875,304.111328125,0.8845195174217224,0.4586138427257538,0.4137495756149292,292.65313720703125,297.1499938964844,293.1499938964844,0.3468745648860931,-6546.03662109375,304.1098022460937,0.8206366896629333,0.3630757629871368,0.3456863760948181,292.5037841796875,297.1499938964844,293.1499938964844,0.5670737028121948,-7081.12451171875,304.0838928222656,0.934853732585907,0.5357874631881714,0.3745627701282501,292.2766418457031,297.1499938964844,293.1499938964844,0.7357728481292725,-11779.1962890625,303.99774169921875,0.9990000128746032,0.7599977254867554,0.6265500783920288,292.7903747558594,297.1499938964844,293.1499938964844,0.0988092273473739,-11537.4814453125,304.1324768066406,0.5878646969795227,0.1316020935773849,0.6083921790122986,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,291.78936767578125,288.4424743652344,1.0,0.5543695092201233,0.4475129544734955,0.4475129544734955,1.0,1.0,-2.844132900238037,0.939960777759552,1.9041721820831297,0.300847589969635,0.0,0.0,1.0,157.8603973388672,217.0,-34.52993392944336,-26577.208984375,2074.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223214864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.000631577160675,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678433239459991,-7835.669921875,304.111328125,0.8845195174217224,0.4586138427257538,0.4137495756149292,292.65313720703125,297.1499938964844,293.1499938964844,0.3468745648860931,-6546.03662109375,304.1098022460937,0.8206366896629333,0.3630757629871368,0.3456863760948181,292.5037841796875,297.1499938964844,293.1499938964844,0.5670737028121948,-7081.12451171875,304.0838928222656,0.934853732585907,0.5357874631881714,0.3745627701282501,292.2766418457031,297.1499938964844,293.1499938964844,0.7357728481292725,-11779.1962890625,303.99774169921875,0.9990000128746032,0.7599977254867554,0.6265500783920288,292.7903747558594,297.1499938964844,293.1499938964844,0.0988092273473739,-11537.4814453125,304.1324768066406,0.5878646969795227,0.1316020935773849,0.6083921790122986,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,291.78936767578125,288.4424743652344,1.0,0.5543695092201233,0.4475129544734955,0.4475129544734955,1.0,1.0,-2.844132900238037,0.939960777759552,1.9041721820831297,0.300847589969635,0.0,0.0,1.0,157.8603973388672,217.0,-34.52993392944336,-26577.208984375,2074.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223214864730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.000631577160675,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719691872596741,-7889.33642578125,304.11083984375,0.8764237761497498,0.4605805873870849,0.4158321619033813,292.6724853515625,297.1499938964844,293.1499938964844,0.3511256575584411,-6608.7763671875,304.109375,0.8143538236618042,0.3655698597431183,0.3483690917491913,292.5253295898437,297.1499938964844,293.1499938964844,0.5742456912994385,-7150.33984375,304.0828857421875,0.9261381030082704,0.5397400856018066,0.3775540888309479,292.3245544433594,297.1499938964844,293.1499938964844,0.7655330896377563,-12164.5908203125,303.97137451171875,0.9990000128746032,0.7616454362869263,0.6469461917877197,292.8094787597656,297.1499938964844,293.1499938964844,0.1001062542200088,-11659.48046875,304.13330078125,0.5824944376945496,0.132401555776596,0.6136677265167236,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,291.8085327148437,288.4136962890625,1.0,0.5646116733551025,0.4469074606895447,0.4469074606895447,1.0,1.0,-2.884310722351074,0.9541434645652772,1.930167317390442,0.3060313761234283,0.0,0.0,1.0,166.3143768310547,217.0,-55.61808395385742,-26843.298828125,2183.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501342773437,305.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281297206878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374717922881,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752465486526489,-7930.9443359375,304.1120300292969,0.868497908115387,0.4623790085315704,0.4177820086479187,292.6912841796875,297.1499938964844,293.1499938964844,0.3547360599040985,-6661.18603515625,304.1101989746094,0.8079114556312561,0.3679237067699432,0.3509350419044494,292.5463562011719,297.1499938964844,293.1499938964844,0.5804522037506104,-7209.1328125,304.08380126953125,0.9175552129745485,0.5435246229171753,0.3804424405097961,292.37469482421875,297.1499938964844,293.1499938964844,0.7953543663024902,-12544.609375,303.9496765136719,0.9990000128746032,0.7622641921043396,0.6677428483963013,292.82818603515625,297.1499938964844,293.1499938964844,0.1011252775788307,-11753.7119140625,304.1344909667969,0.5769096612930298,0.1330430060625076,0.6182675957679749,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,291.8272705078125,288.4064025878906,1.0,0.5748541951179504,0.4463448524475097,0.4463448524475097,1.0,1.0,-2.923736810684204,0.9680755734443665,1.9556611776351929,0.3111381828784942,0.0,0.0,1.0,175.1268310546875,220.0,-41.003395080566406,-27213.205078125,2295.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.992431640625,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340606808662415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434909882955,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821051955223083,-8018.5458984375,304.11328125,0.8580417037010193,0.4656032025814056,0.4211737811565399,292.72686767578125,297.1499938964844,293.1499938964844,0.3621637225151062,-6769.24560546875,304.1111145019531,0.7993007898330688,0.3723272681236267,0.355603277683258,292.58624267578125,297.1499938964844,293.1499938964844,0.5934116244316101,-7332.05029296875,304.0843200683594,0.9071199893951416,0.5507246255874634,0.3858255743980407,292.47174072265625,297.1499938964844,293.1499938964844,0.8444001078605652,-13142.892578125,303.9355773925781,0.9990000128746032,0.7622094750404358,0.6982097625732422,292.86346435546875,297.1499938964844,293.1499938964844,0.1029153391718864,-11920.724609375,304.1366882324219,0.5691426396369934,0.1340399533510208,0.6252033710479736,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,291.8626403808594,288.3622436523437,1.0,0.5899756550788879,0.4456344842910766,0.4456344842910766,1.0,1.0,-2.984879493713379,0.9898924827575684,1.9949870109558103,0.3195452988147735,0.0,0.0,1.0,188.6387939453125,223.0,-54.63311767578125,-27631.455078125,2474.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645750880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553551065735,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
