time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821051955223083,-8018.5458984375,304.11328125,0.8580417037010193,0.4656032025814056,0.4211737811565399,292.72686767578125,297.1499938964844,293.1499938964844,0.3621637225151062,-6769.24560546875,304.1111145019531,0.7993007898330688,0.3723272681236267,0.355603277683258,292.58624267578125,297.1499938964844,293.1499938964844,0.5934116244316101,-7332.05029296875,304.0843200683594,0.9071199893951416,0.5507246255874634,0.3858255743980407,292.47174072265625,297.1499938964844,293.1499938964844,0.8444001078605652,-13142.892578125,303.9355773925781,0.9990000128746032,0.7622094750404358,0.6982097625732422,292.86346435546875,297.1499938964844,293.1499938964844,0.1029153391718864,-11920.724609375,304.1366882324219,0.5691426396369934,0.1340399533510208,0.6252033710479736,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,291.8626403808594,288.3622436523437,1.0,0.5899756550788879,0.4456344842910766,0.4456344842910766,1.0,1.0,-2.984879493713379,0.9898924827575684,1.9949870109558103,0.3195452988147735,0.0,0.0,1.0,188.6387939453125,223.0,-54.63311767578125,-27631.455078125,2474.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645750880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553551065735,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.487904816865921,-8091.439453125,304.11590576171875,0.8511142730712891,0.4683299958705902,0.4240285456180572,292.7600402832031,297.1499938964844,293.1499938964844,0.3687706887722015,-6864.26220703125,304.11309814453125,0.7938407063484192,0.376316636800766,0.3597826659679413,292.6235046386719,297.1499938964844,293.1499938964844,0.6053189635276794,-7443.46435546875,304.0863952636719,0.901154637336731,0.5574482083320618,0.3908018767833709,292.5554504394531,297.1499938964844,293.1499938964844,0.8830274939537048,-13589.181640625,303.94317626953125,0.9990000128746032,0.7623988389968872,0.7199749946594238,292.8954162597656,297.1499938964844,293.1499938964844,0.1042872443795204,-12047.927734375,304.1388244628906,0.5637279748916626,0.1348121464252472,0.6304486989974976,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,291.89471435546875,288.3291931152344,1.0,0.601578950881958,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.03188157081604,1.0069565773010254,2.0249247550964355,0.3262456953525543,0.0,0.0,1.0,199.02354431152344,226.0,-46.50041961669922,-27977.181640625,2615.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567239761352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664913380518,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.487904816865921,-8091.439453125,304.11590576171875,0.8511142730712891,0.4683299958705902,0.4240285456180572,292.7600402832031,297.1499938964844,293.1499938964844,0.3687706887722015,-6864.26220703125,304.11309814453125,0.7938407063484192,0.376316636800766,0.3597826659679413,292.6235046386719,297.1499938964844,293.1499938964844,0.6053189635276794,-7443.46435546875,304.0863952636719,0.901154637336731,0.5574482083320618,0.3908018767833709,292.5554504394531,297.1499938964844,293.1499938964844,0.8830274939537048,-13589.181640625,303.94317626953125,0.9990000128746032,0.7623988389968872,0.7199749946594238,292.8954162597656,297.1499938964844,293.1499938964844,0.1042872443795204,-12047.927734375,304.1388244628906,0.5637279748916626,0.1348121464252472,0.6304486989974976,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,291.89471435546875,288.3291931152344,1.0,0.601578950881958,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.03188157081604,1.0069565773010254,2.0249247550964355,0.3262456953525543,0.0,0.0,1.0,199.02354431152344,226.0,-46.50041961669922,-27977.181640625,2615.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567239761352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664913380518,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909073710441589,-8126.0654296875,304.1222229003906,0.8443606495857239,0.4705502986907959,0.4264577627182007,292.7909851074219,297.1499938964844,293.1499938964844,0.373281717300415,-6926.73876953125,304.1178283691406,0.788418710231781,0.3799259066581726,0.3636178076267242,292.65826416015625,297.1499938964844,293.1499938964844,0.6140280961990356,-7521.9541015625,304.093017578125,0.8953943848609924,0.5637373924255371,0.3954862952232361,292.61688232421875,297.1499938964844,293.1499938964844,0.8953043222427368,-13684.16796875,303.9916381835937,0.9937391877174376,0.7649478316307068,0.7241151332855225,292.923583984375,297.1499938964844,293.1499938964844,0.1051297262310981,-12121.7509765625,304.14111328125,0.5584493279457092,0.1355443000793457,0.6353895664215088,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,291.9229736328125,288.3592529296875,1.0,0.6098809838294983,0.4452953040599823,0.4452953040599823,1.0,1.0,-3.055938959121704,1.0162299871444702,2.0397088527679443,0.3303197026252746,0.0,0.0,1.0,208.7525177001953,229.0,12.657147407531738,-28365.474609375,2712.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.667147159576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770695908926,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909073710441589,-8126.0654296875,304.1222229003906,0.8443606495857239,0.4705502986907959,0.4264577627182007,292.7909851074219,297.1499938964844,293.1499938964844,0.373281717300415,-6926.73876953125,304.1178283691406,0.788418710231781,0.3799259066581726,0.3636178076267242,292.65826416015625,297.1499938964844,293.1499938964844,0.6140280961990356,-7521.9541015625,304.093017578125,0.8953943848609924,0.5637373924255371,0.3954862952232361,292.61688232421875,297.1499938964844,293.1499938964844,0.8953043222427368,-13684.16796875,303.9916381835937,0.9937391877174376,0.7649478316307068,0.7241151332855225,292.923583984375,297.1499938964844,293.1499938964844,0.1051297262310981,-12121.7509765625,304.14111328125,0.5584493279457092,0.1355443000793457,0.6353895664215088,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,291.9229736328125,288.3592529296875,1.0,0.6098809838294983,0.4452953040599823,0.4452953040599823,1.0,1.0,-3.055938959121704,1.0162299871444702,2.0397088527679443,0.3303197026252746,0.0,0.0,1.0,208.7525177001953,229.0,12.657147407531738,-28365.474609375,2712.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.667147159576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770695908926,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932198822498321,-8152.3935546875,304.12762451171875,0.8401764035224915,0.4722341001033783,0.4282900393009186,292.8202514648437,297.1499938964844,293.1499938964844,0.3772585391998291,-6981.72607421875,304.1219177246094,0.7854688763618469,0.3830826580524444,0.3669209778308868,292.69091796875,297.1499938964844,293.1499938964844,0.6221619248390198,-7595.35498046875,304.09844970703125,0.8925639390945435,0.5695698857307434,0.3997662961483001,292.6597595214844,297.1499938964844,293.1499938964844,0.906263828277588,-13777.26171875,304.0257873535156,0.9901383519172668,0.769737958908081,0.7284958958625793,292.948486328125,297.1499938964844,293.1499938964844,0.105866864323616,-12186.6669921875,304.1428527832031,0.5553642511367798,0.1362266838550567,0.6396141648292542,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,291.94793701171875,288.3813171386719,1.0,0.6163060069084167,0.4454070925712585,0.4454070925712585,1.0,1.0,-3.077563762664795,1.0247461795806885,2.0528175830841064,0.3339971303939819,0.0,0.0,1.0,215.6437225341797,232.0,25.857301712036133,-28644.509765625,2791.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765491366386414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.272849451401271e-05,0.0,0.0006866113981232,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932198822498321,-8152.3935546875,304.12762451171875,0.8401764035224915,0.4722341001033783,0.4282900393009186,292.8202514648437,297.1499938964844,293.1499938964844,0.3772585391998291,-6981.72607421875,304.1219177246094,0.7854688763618469,0.3830826580524444,0.3669209778308868,292.69091796875,297.1499938964844,293.1499938964844,0.6221619248390198,-7595.35498046875,304.09844970703125,0.8925639390945435,0.5695698857307434,0.3997662961483001,292.6597595214844,297.1499938964844,293.1499938964844,0.906263828277588,-13777.26171875,304.0257873535156,0.9901383519172668,0.769737958908081,0.7284958958625793,292.948486328125,297.1499938964844,293.1499938964844,0.105866864323616,-12186.6669921875,304.1428527832031,0.5553642511367798,0.1362266838550567,0.6396141648292542,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,291.94793701171875,288.3813171386719,1.0,0.6163060069084167,0.4454070925712585,0.4454070925712585,1.0,1.0,-3.077563762664795,1.0247461795806885,2.0528175830841064,0.3339971303939819,0.0,0.0,1.0,215.6437225341797,232.0,25.857301712036133,-28644.509765625,2791.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765491366386414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.272849451401271e-05,0.0,0.0006866113981232,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940236806869507,-8161.1005859375,304.1302185058594,0.8386229276657104,0.4729141891002655,0.4290303885936737,292.8341979980469,297.1499938964844,293.1499938964844,0.3789651691913605,-7005.1201171875,304.1239318847656,0.7845109701156616,0.3845209181308746,0.3684076964855194,292.7063903808594,297.1499938964844,293.1499938964844,0.6258746981620789,-7628.6923828125,304.10107421875,0.8917772173881531,0.5723468661308289,0.401786059141159,292.6783142089844,297.1499938964844,293.1499938964844,0.9114388227462769,-13823.8349609375,304.0389099121094,0.9890138506889344,0.7723034024238586,0.7309538125991821,292.9598388671875,297.1499938964844,293.1499938964844,0.1061785444617271,-12213.8203125,304.1435852050781,0.5543032288551331,0.1365514695644378,0.6415384411811829,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,291.9593200683594,288.39434814453125,1.0,0.6190887093544006,0.4454710185527801,0.4454710185527801,1.0,1.0,-3.0879383087158203,1.0288548469543457,2.0590834617614746,0.3357818722724914,0.0,0.0,1.0,218.4200134277344,232.0,30.818145751953125,-28786.828125,2826.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5658264160156,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808632016181946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909896037541,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937758445739746,-8155.49658203125,304.1342468261719,0.8372529149055481,0.4734779596328735,0.4296660423278808,292.8476867675781,297.1499938964844,293.1499938964844,0.3798534572124481,-7015.97412109375,304.1270446777344,0.7837290167808533,0.385869950056076,0.3698011934757232,292.7213439941406,297.1499938964844,293.1499938964844,0.6283252835273743,-7649.2724609375,304.1054992675781,0.8912110924720764,0.5750311017036438,0.4037356078624725,292.6958312988281,297.1499938964844,293.1499938964844,0.9148039221763612,-13849.0869140625,304.052978515625,0.9881223440170288,0.7748387455940247,0.733418345451355,292.9705505371094,297.1499938964844,293.1499938964844,0.1062755733728408,-12219.369140625,304.1445617675781,0.5534113645553589,0.1368572264909744,0.6433468461036682,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,291.9700622558594,288.4330444335937,1.0,0.6216627955436707,0.445541650056839,0.445541650056839,1.0,1.0,-3.0978598594665527,1.0328048467636108,2.0650548934936523,0.3375123739242553,0.0,0.0,1.0,220.9250640869141,235.0,64.2589340209961,-29044.912109375,2860.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851327419281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953226402401,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939083755016327,-8154.2236328125,304.1392517089844,0.8347670435905457,0.4742736518383026,0.430605947971344,292.87335205078125,297.1499938964844,293.1499938964844,0.3821650147438049,-7046.859375,304.1307983398437,0.7824231386184692,0.3883241713047027,0.3723290860652923,292.7491760253906,297.1499938964844,293.1499938964844,0.6342543363571167,-7702.02734375,304.1103820800781,0.890457272529602,0.5802416205406189,0.4074772298336029,292.7286376953125,297.1499938964844,293.1499938964844,0.9224977493286132,-13918.57421875,304.0722961425781,0.98669695854187,0.7796891927719116,0.7381572723388672,292.9903259277344,297.1499938964844,293.1499938964844,0.1066366657614708,-12248.7158203125,304.145751953125,0.551869809627533,0.1373912692070007,0.646558403968811,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,291.9898681640625,288.4743347167969,1.0,0.6263171434402466,0.4457061290740967,0.4457061290740967,1.0,1.0,-3.116087913513184,1.040141463279724,2.07594633102417,0.3407711386680603,0.0,0.0,1.0,225.4102325439453,238.0,58.25010299682617,-29328.564453125,2921.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931691765785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.000703478581272,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939083755016327,-8154.2236328125,304.1392517089844,0.8347670435905457,0.4742736518383026,0.430605947971344,292.87335205078125,297.1499938964844,293.1499938964844,0.3821650147438049,-7046.859375,304.1307983398437,0.7824231386184692,0.3883241713047027,0.3723290860652923,292.7491760253906,297.1499938964844,293.1499938964844,0.6342543363571167,-7702.02734375,304.1103820800781,0.890457272529602,0.5802416205406189,0.4074772298336029,292.7286376953125,297.1499938964844,293.1499938964844,0.9224977493286132,-13918.57421875,304.0722961425781,0.98669695854187,0.7796891927719116,0.7381572723388672,292.9903259277344,297.1499938964844,293.1499938964844,0.1066366657614708,-12248.7158203125,304.145751953125,0.551869809627533,0.1373912692070007,0.646558403968811,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,291.9898681640625,288.4743347167969,1.0,0.6263171434402466,0.4457061290740967,0.4457061290740967,1.0,1.0,-3.116087913513184,1.040141463279724,2.07594633102417,0.3407711386680603,0.0,0.0,1.0,225.4102325439453,238.0,58.25010299682617,-29328.564453125,2921.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931691765785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.000703478581272,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936889708042145,-8149.083984375,304.1431579589844,0.8324503898620605,0.4747339487075805,0.4312128722667694,292.8972473144531,297.1499938964844,293.1499938964844,0.3842040598392486,-7074.21923828125,304.1337890625,0.7812625765800476,0.3904851078987121,0.3745606541633606,292.774658203125,297.1499938964844,293.1499938964844,0.640027642250061,-7753.88818359375,304.11395263671875,0.8899852633476257,0.5852264165878296,0.4110694825649261,292.759033203125,297.1499938964844,293.1499938964844,0.9293113946914672,-13982.5322265625,304.08673095703125,0.98549622297287,0.7841954827308655,0.7425695061683655,293.0081787109375,297.1499938964844,293.1499938964844,0.1069184392690658,-12271.3564453125,304.1466979980469,0.5504384636878967,0.1378098428249359,0.6491991877555847,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,292.0077819824219,288.5101013183594,1.0,0.6304734349250793,0.4459001421928406,0.4459001421928406,1.0,1.0,-3.132301092147827,1.0467785596847534,2.085522651672364,0.3437801301479339,0.0,0.0,1.0,229.4525604248047,241.0,52.36149597167969,-29585.7890625,2976.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003889083862305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108057034201,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936889708042145,-8149.083984375,304.1431579589844,0.8324503898620605,0.4747339487075805,0.4312128722667694,292.8972473144531,297.1499938964844,293.1499938964844,0.3842040598392486,-7074.21923828125,304.1337890625,0.7812625765800476,0.3904851078987121,0.3745606541633606,292.774658203125,297.1499938964844,293.1499938964844,0.640027642250061,-7753.88818359375,304.11395263671875,0.8899852633476257,0.5852264165878296,0.4110694825649261,292.759033203125,297.1499938964844,293.1499938964844,0.9293113946914672,-13982.5322265625,304.08673095703125,0.98549622297287,0.7841954827308655,0.7425695061683655,293.0081787109375,297.1499938964844,293.1499938964844,0.1069184392690658,-12271.3564453125,304.1466979980469,0.5504384636878967,0.1378098428249359,0.6491991877555847,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,292.0077819824219,288.5101013183594,1.0,0.6304734349250793,0.4459001421928406,0.4459001421928406,1.0,1.0,-3.132301092147827,1.0467785596847534,2.085522651672364,0.3437801301479339,0.0,0.0,1.0,229.4525604248047,241.0,52.36149597167969,-29585.7890625,2976.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003889083862305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108057034201,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919010698795318,-8123.185546875,304.1483154296875,0.8301218152046204,0.4748320579528808,0.4315094649791717,292.9197082519531,297.1499938964844,293.1499938964844,0.3849911987781524,-7082.90625,304.1377868652344,0.7800590395927429,0.3923329710960388,0.3765034675598144,292.7987365722656,297.1499938964844,293.1499938964844,0.6438989043235779,-7787.0810546875,304.1193542480469,0.8895085453987122,0.589850664138794,0.4144257009029388,292.7875671386719,297.1499938964844,293.1499938964844,0.9331303238868712,-14012.87890625,304.1011962890625,0.9843153953552246,0.7883175611495972,0.7466302514076233,293.0244445800781,297.1499938964844,293.1499938964844,0.1068507954478263,-12259.8017578125,304.1478881835937,0.5489502549171448,0.1381044387817382,0.6512677073478699,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,292.0240783691406,288.5757751464844,1.0,0.6342387795448303,0.4461280703544616,0.4461280703544616,1.0,1.0,-3.146400213241577,1.052689790725708,2.093710422515869,0.3465394377708435,0.0,0.0,1.0,233.2694396972656,244.0,73.14197540283203,-29949.99609375,3025.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072867155075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178061059676,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919010698795318,-8123.185546875,304.1483154296875,0.8301218152046204,0.4748320579528808,0.4315094649791717,292.9197082519531,297.1499938964844,293.1499938964844,0.3849911987781524,-7082.90625,304.1377868652344,0.7800590395927429,0.3923329710960388,0.3765034675598144,292.7987365722656,297.1499938964844,293.1499938964844,0.6438989043235779,-7787.0810546875,304.1193542480469,0.8895085453987122,0.589850664138794,0.4144257009029388,292.7875671386719,297.1499938964844,293.1499938964844,0.9331303238868712,-14012.87890625,304.1011962890625,0.9843153953552246,0.7883175611495972,0.7466302514076233,293.0244445800781,297.1499938964844,293.1499938964844,0.1068507954478263,-12259.8017578125,304.1478881835937,0.5489502549171448,0.1381044387817382,0.6512677073478699,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,292.0240783691406,288.5757751464844,1.0,0.6342387795448303,0.4461280703544616,0.4461280703544616,1.0,1.0,-3.146400213241577,1.052689790725708,2.093710422515869,0.3465394377708435,0.0,0.0,1.0,233.2694396972656,244.0,73.14197540283203,-29949.99609375,3025.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072867155075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178061059676,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904701709747314,-8103.17431640625,304.1512451171875,0.8276700973510742,0.4745548367500305,0.4314604699611664,292.9410095214844,297.1499938964844,293.1499938964844,0.3860448002815246,-7096.4560546875,304.1400756835937,0.7787044644355774,0.3938462436199188,0.3781282007694244,292.8215026855469,297.1499938964844,293.1499938964844,0.6483549475669861,-7827.00439453125,304.12213134765625,0.8889211416244507,0.5941354632377625,0.4175379574298858,292.8140563964844,297.1499938964844,293.1499938964844,0.937551736831665,-14055.1884765625,304.1100158691406,0.983071744441986,0.7921196222305298,0.7503695487976074,293.0392761230469,297.1499938964844,293.1499938964844,0.1068590953946113,-12257.353515625,304.1485595703125,0.5473302602767944,0.1382742226123809,0.652765691280365,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,292.0389709472656,288.6150817871094,1.0,0.6376658082008362,0.4463933706283569,0.4463933706283569,1.0,1.0,-3.15833592414856,1.0578676462173462,2.100468158721924,0.3490466177463531,0.0,0.0,1.0,236.9644470214844,247.0,59.71206283569336,-30169.513671875,3070.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135644555091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241772254928,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904701709747314,-8103.17431640625,304.1512451171875,0.8276700973510742,0.4745548367500305,0.4314604699611664,292.9410095214844,297.1499938964844,293.1499938964844,0.3860448002815246,-7096.4560546875,304.1400756835937,0.7787044644355774,0.3938462436199188,0.3781282007694244,292.8215026855469,297.1499938964844,293.1499938964844,0.6483549475669861,-7827.00439453125,304.12213134765625,0.8889211416244507,0.5941354632377625,0.4175379574298858,292.8140563964844,297.1499938964844,293.1499938964844,0.937551736831665,-14055.1884765625,304.1100158691406,0.983071744441986,0.7921196222305298,0.7503695487976074,293.0392761230469,297.1499938964844,293.1499938964844,0.1068590953946113,-12257.353515625,304.1485595703125,0.5473302602767944,0.1382742226123809,0.652765691280365,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,292.0389709472656,288.6150817871094,1.0,0.6376658082008362,0.4463933706283569,0.4463933706283569,1.0,1.0,-3.15833592414856,1.0578676462173462,2.100468158721924,0.3490466177463531,0.0,0.0,1.0,236.9644470214844,247.0,59.71206283569336,-30169.513671875,3070.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135644555091858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241772254928,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.48963263630867,-8091.70849609375,304.15252685546875,0.826399564743042,0.4742910265922546,0.4313218891620636,292.95123291015625,297.1499938964844,293.1499938964844,0.386459469795227,-7101.6923828125,304.1411437988281,0.7779694199562073,0.3944853246212005,0.3788280785083771,292.8323974609375,297.1499938964844,293.1499938964844,0.6504629850387573,-7845.9052734375,304.12335205078125,0.8885824084281921,0.59615159034729,0.419007271528244,292.8266296386719,297.1499938964844,293.1499938964844,0.9395630955696106,-14074.84765625,304.1136169433594,0.9824239611625672,0.7939057350158691,0.752132773399353,293.04620361328125,297.1499938964844,293.1499938964844,0.1068319901823997,-12253.3974609375,304.1488647460937,0.5464693307876587,0.1383148580789566,0.6533113718032837,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,292.0458984375,288.63336181640625,1.0,0.6392660140991211,0.4465398490428924,0.4465398490428924,1.0,1.0,-3.1635544300079346,1.0602049827575684,2.103349447250366,0.3502156734466553,0.0,0.0,1.0,238.7767028808593,247.0,55.75285339355469,-30272.537109375,3091.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164397835731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270952919498,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878873527050018,-8067.75732421875,304.1552429199219,0.8250924944877625,0.4739363491535187,0.4311085939407348,292.9611511230469,297.1499938964844,293.1499938964844,0.3861422538757324,-7095.71533203125,304.143310546875,0.777193546295166,0.3950531780719757,0.3794587552547455,292.8431701660156,297.1499938964844,293.1499938964844,0.6514012813568115,-7852.998046875,304.1264953613281,0.8882023096084595,0.5980596542358398,0.4204133749008178,292.8388671875,297.1499938964844,293.1499938964844,0.9399656057357788,-14074.4140625,304.1194763183594,0.9817490577697754,0.7955964207649231,0.7538196444511414,293.0528564453125,297.1499938964844,293.1499938964844,0.1066052690148353,-12229.3818359375,304.1495056152344,0.5455725789070129,0.1383273005485534,0.6537322998046875,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,292.05255126953125,288.6747436523437,1.0,0.6407966613769531,0.4466959834098816,0.4466959834098816,1.0,1.0,-3.1682822704315186,1.0623788833618164,2.105903387069702,0.3513323068618774,0.0,0.0,1.0,240.5746917724609,250.0,81.04984283447266,-30484.529296875,3111.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193390727043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300377474166,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853202998638153,-8033.4326171875,304.1577453613281,0.8223466277122498,0.4729753732681274,0.4304461181163788,292.98016357421875,297.1499938964844,293.1499938964844,0.38626229763031,-7096.052734375,304.14532470703125,0.7755175828933716,0.3959800004959106,0.3805256187915802,292.86407470703125,297.1499938964844,293.1499938964844,0.6544655561447144,-7880.02880859375,304.1291809082031,0.8872858881950378,0.6015912294387817,0.4230088889598846,292.8622741699219,297.1499938964844,293.1499938964844,0.9424179196357728,-14097.3408203125,304.12548828125,0.980294108390808,0.7987350225448608,0.7569416761398315,293.06524658203125,297.1499938964844,293.1499938964844,0.1063582450151443,-12203.3154296875,304.1500549316406,0.5436629056930542,0.1382695138454437,0.6542015075683594,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,292.0648193359375,288.71893310546875,1.0,0.6436517238616943,0.4470349550247192,0.4470349550247192,1.0,1.0,-3.176209211349488,1.0662122964859009,2.109996795654297,0.353390485048294,0.0,0.0,1.0,244.1416778564453,253.0,65.81132507324219,-30675.37890625,3147.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248106002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355906418524,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853202998638153,-8033.4326171875,304.1577453613281,0.8223466277122498,0.4729753732681274,0.4304461181163788,292.98016357421875,297.1499938964844,293.1499938964844,0.38626229763031,-7096.052734375,304.14532470703125,0.7755175828933716,0.3959800004959106,0.3805256187915802,292.86407470703125,297.1499938964844,293.1499938964844,0.6544655561447144,-7880.02880859375,304.1291809082031,0.8872858881950378,0.6015912294387817,0.4230088889598846,292.8622741699219,297.1499938964844,293.1499938964844,0.9424179196357728,-14097.3408203125,304.12548828125,0.980294108390808,0.7987350225448608,0.7569416761398315,293.06524658203125,297.1499938964844,293.1499938964844,0.1063582450151443,-12203.3154296875,304.1500549316406,0.5436629056930542,0.1382695138454437,0.6542015075683594,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,292.0648193359375,288.71893310546875,1.0,0.6436517238616943,0.4470349550247192,0.4470349550247192,1.0,1.0,-3.176209211349488,1.0662122964859009,2.109996795654297,0.353390485048294,0.0,0.0,1.0,244.1416778564453,253.0,65.81132507324219,-30675.37890625,3147.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248106002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355906418524,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826148450374603,-7997.64111328125,304.15966796875,0.8194513320922852,0.4716965854167938,0.4295017123222351,292.99853515625,297.1499938964844,293.1499938964844,0.3861962854862213,-7093.96533203125,304.1470031738281,0.7736600637435913,0.3965578973293304,0.3812846839427948,292.8837890625,297.1499938964844,293.1499938964844,0.6574366092681885,-7906.52783203125,304.13116455078125,0.8862389326095581,0.6048378348350525,0.4253957569599151,292.8840637207031,297.1499938964844,293.1499938964844,0.9447625279426576,-14120.6513671875,304.1297302246094,0.9787421226501464,0.8016000390052795,0.7598052620887756,293.0765991210937,297.1499938964844,293.1499938964844,0.1060777828097343,-12174.8076171875,304.1505126953125,0.5416287779808044,0.1381132453680038,0.6542194485664368,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,292.075439453125,288.75567626953125,1.0,0.6462547183036804,0.4474036395549774,0.4474036395549774,1.0,1.0,-3.1823227405548096,1.0694252252578735,2.1128976345062256,0.3552327454090118,0.0,0.0,1.0,247.6599273681641,256.0,55.46261978149414,-30839.37109375,3179.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296770215034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405294454656,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826148450374603,-7997.64111328125,304.15966796875,0.8194513320922852,0.4716965854167938,0.4295017123222351,292.99853515625,297.1499938964844,293.1499938964844,0.3861962854862213,-7093.96533203125,304.1470031738281,0.7736600637435913,0.3965578973293304,0.3812846839427948,292.8837890625,297.1499938964844,293.1499938964844,0.6574366092681885,-7906.52783203125,304.13116455078125,0.8862389326095581,0.6048378348350525,0.4253957569599151,292.8840637207031,297.1499938964844,293.1499938964844,0.9447625279426576,-14120.6513671875,304.1297302246094,0.9787421226501464,0.8016000390052795,0.7598052620887756,293.0765991210937,297.1499938964844,293.1499938964844,0.1060777828097343,-12174.8076171875,304.1505126953125,0.5416287779808044,0.1381132453680038,0.6542194485664368,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,292.075439453125,288.75567626953125,1.0,0.6462547183036804,0.4474036395549774,0.4474036395549774,1.0,1.0,-3.1823227405548096,1.0694252252578735,2.1128976345062256,0.3552327454090118,0.0,0.0,1.0,247.6599273681641,256.0,55.46261978149414,-30839.37109375,3179.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296770215034485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405294454656,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785130620002746,-7942.89794921875,304.1631774902344,0.8163620233535767,0.4700655341148376,0.4282535910606384,293.016357421875,297.1499938964844,293.1499938964844,0.3849128782749176,-7073.5810546875,304.1500549316406,0.7715880870819092,0.3967824876308441,0.3817094266414642,292.9024963378906,297.1499938964844,293.1499938964844,0.6586817502975464,-7916.04443359375,304.1352233886719,0.8850499391555786,0.6077911853790283,0.4275847673416137,292.90478515625,297.1499938964844,293.1499938964844,0.944730281829834,-14115.2431640625,304.1363220214844,0.9770563840866088,0.8041350245475769,0.762378454208374,293.08697509765625,297.1499938964844,293.1499938964844,0.1055057644844055,-12117.4462890625,304.1512756347656,0.5394744873046875,0.1378673613071441,0.6538383364677429,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,292.0857238769531,288.8200988769531,1.0,0.648617684841156,0.4478249251842499,0.4478249251842499,1.0,1.0,-3.1866023540496826,1.0720676183700562,2.114534854888916,0.3569161891937256,0.0,0.0,1.0,251.15509033203125,259.0,72.9467544555664,-31106.42578125,3208.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453084690496,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785130620002746,-7942.89794921875,304.1631774902344,0.8163620233535767,0.4700655341148376,0.4282535910606384,293.016357421875,297.1499938964844,293.1499938964844,0.3849128782749176,-7073.5810546875,304.1500549316406,0.7715880870819092,0.3967824876308441,0.3817094266414642,292.9024963378906,297.1499938964844,293.1499938964844,0.6586817502975464,-7916.04443359375,304.1352233886719,0.8850499391555786,0.6077911853790283,0.4275847673416137,292.90478515625,297.1499938964844,293.1499938964844,0.944730281829834,-14115.2431640625,304.1363220214844,0.9770563840866088,0.8041350245475769,0.762378454208374,293.08697509765625,297.1499938964844,293.1499938964844,0.1055057644844055,-12117.4462890625,304.1512756347656,0.5394744873046875,0.1378673613071441,0.6538383364677429,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,292.0857238769531,288.8200988769531,1.0,0.648617684841156,0.4478249251842499,0.4478249251842499,1.0,1.0,-3.1866023540496826,1.0720676183700562,2.114534854888916,0.3569161891937256,0.0,0.0,1.0,251.15509033203125,259.0,72.9467544555664,-31106.42578125,3208.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453084690496,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748575389385223,-7894.900390625,304.16485595703125,0.8130775094032288,0.4681122004985809,0.4267101585865021,293.03350830078125,297.1499938964844,293.1499938964844,0.3839286267757416,-7058.3955078125,304.15167236328125,0.7693377137184143,0.396687239408493,0.3818272054195404,292.9200134277344,297.1499938964844,293.1499938964844,0.6606767773628235,-7933.755859375,304.1368103027344,0.8837517499923706,0.6105040311813354,0.4295978546142578,292.9242248535156,297.1499938964844,293.1499938964844,0.9456964731216432,-14124.3603515625,304.1392517089844,0.9752574563026428,0.8064056634902954,0.7646849751472473,293.0964660644531,297.1499938964844,293.1499938964844,0.1050518676638603,-12072.921875,304.151611328125,0.5372260808944702,0.137542113661766,0.6530936360359192,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,292.0957336425781,288.85906982421875,1.0,0.6507540941238403,0.4482994973659515,0.4482994973659515,1.0,1.0,-3.1891884803771973,1.074195146560669,2.1149933338165283,0.3584601283073425,0.0,0.0,1.0,254.615478515625,262.0,59.41404342651367,-31237.931640625,3232.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386202216148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496056496165,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748575389385223,-7894.900390625,304.16485595703125,0.8130775094032288,0.4681122004985809,0.4267101585865021,293.03350830078125,297.1499938964844,293.1499938964844,0.3839286267757416,-7058.3955078125,304.15167236328125,0.7693377137184143,0.396687239408493,0.3818272054195404,292.9200134277344,297.1499938964844,293.1499938964844,0.6606767773628235,-7933.755859375,304.1368103027344,0.8837517499923706,0.6105040311813354,0.4295978546142578,292.9242248535156,297.1499938964844,293.1499938964844,0.9456964731216432,-14124.3603515625,304.1392517089844,0.9752574563026428,0.8064056634902954,0.7646849751472473,293.0964660644531,297.1499938964844,293.1499938964844,0.1050518676638603,-12072.921875,304.151611328125,0.5372260808944702,0.137542113661766,0.6530936360359192,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,292.0957336425781,288.85906982421875,1.0,0.6507540941238403,0.4482994973659515,0.4482994973659515,1.0,1.0,-3.1891884803771973,1.074195146560669,2.1149933338165283,0.3584601283073425,0.0,0.0,1.0,254.615478515625,262.0,59.41404342651367,-31237.931640625,3232.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386202216148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496056496165,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.472931295633316,-7869.63037109375,304.1656494140625,0.8113582134246826,0.4670149087905884,0.4258322417736053,293.0418701171875,297.1499938964844,293.1499938964844,0.3833329677581787,-7049.3466796875,304.1524353027344,0.7681516408920288,0.3965218961238861,0.3817759454250335,292.92852783203125,297.1499938964844,293.1499938964844,0.6615952253341675,-7941.90673828125,304.1375427246094,0.8830618858337402,0.6117413640022278,0.4305353760719299,292.9334716796875,297.1499938964844,293.1499938964844,0.946098804473877,-14128.2138671875,304.1404724121094,0.97432142496109,0.807446300983429,0.7657514214515686,293.1008605957031,297.1499938964844,293.1499938964844,0.1048111543059349,-12049.4853515625,304.1517333984375,0.5360743403434753,0.1373533755540847,0.6526020169258118,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,292.09967041015625,288.8773498535156,1.0,0.6517428755760193,0.4485394358634949,0.4485394358634949,1.0,1.0,-3.1898903846740723,1.0750415325164795,2.114849090576172,0.3591476380825043,0.0,0.0,1.0,256.3326721191406,262.0,55.63060760498047,-31299.15234375,3243.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405258417129517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515395991504,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701615273952484,-7832.5927734375,304.1678466796875,0.8095747232437134,0.465829461812973,0.4248819947242737,293.0501403808594,297.1499938964844,293.1499938964844,0.3820293843746185,-7029.40283203125,304.15435791015625,0.7669183611869812,0.3962690830230713,0.3816498816013336,292.93707275390625,297.1499938964844,293.1499938964844,0.6613618731498718,-7938.4248046875,304.1402282714844,0.8823219537734985,0.612869918346405,0.4314043521881103,292.94256591796875,297.1499938964844,293.1499938964844,0.9450023174285888,-14113.001953125,304.1441955566406,0.9733508825302124,0.808405339717865,0.7667547464370728,293.1050720214844,297.1499938964844,293.1499938964844,0.1043911874294281,-12007.8447265625,304.1521911621094,0.5349023938179016,0.1371479332447052,0.6520400643348694,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,292.1031799316406,288.91778564453125,1.0,0.652679979801178,0.4487873911857605,0.4487873911857605,1.0,1.0,-3.190172910690308,1.0757451057434082,2.1144278049468994,0.3597882390022278,0.0,0.0,1.0,258.0497436523437,265.0,79.78990173339844,-31465.013671875,3253.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424808740615845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535236654803,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655069410800934,-7771.41015625,304.16961669921875,0.8057863712310791,0.4632144272327423,0.4227532744407654,293.06640625,297.1499938964844,293.1499938964844,0.3800862431526184,-7000.35107421875,304.1561279296875,0.7642952799797058,0.3955005705356598,0.3811469376087188,292.95367431640625,297.1499938964844,293.1499938964844,0.6621243357658386,-7944.59521484375,304.1421813964844,0.8807075619697571,0.6148972511291504,0.4329559504985809,292.9599914550781,297.1499938964844,293.1499938964844,0.9445824027061462,-14106.896484375,304.1467590332031,0.971295177936554,0.8101224303245544,0.7685497403144836,293.1129455566406,297.1499938964844,293.1499938964844,0.1037782877683639,-11948.2763671875,304.1524658203125,0.5324985980987549,0.136689007282257,0.6507030725479126,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,292.1100769042969,288.9620361328125,1.0,0.6543946266174316,0.4493264853954315,0.4493264853954315,1.0,1.0,-3.18942666053772,1.0767533779144287,2.112673282623291,0.3609607815742492,0.0,0.0,1.0,261.48175048828125,268.0,65.73120880126953,-31575.525390625,3270.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461381554603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572353933937,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
