time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655069410800934,-7771.41015625,304.16961669921875,0.8057863712310791,0.4632144272327423,0.4227532744407654,293.06640625,297.1499938964844,293.1499938964844,0.3800862431526184,-7000.35107421875,304.1561279296875,0.7642952799797058,0.3955005705356598,0.3811469376087188,292.95367431640625,297.1499938964844,293.1499938964844,0.6621243357658386,-7944.59521484375,304.1421813964844,0.8807075619697571,0.6148972511291504,0.4329559504985809,292.9599914550781,297.1499938964844,293.1499938964844,0.9445824027061462,-14106.896484375,304.1467590332031,0.971295177936554,0.8101224303245544,0.7685497403144836,293.1129455566406,297.1499938964844,293.1499938964844,0.1037782877683639,-11948.2763671875,304.1524658203125,0.5324985980987549,0.136689007282257,0.6507030725479126,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,292.1100769042969,288.9620361328125,1.0,0.6543946266174316,0.4493264853954315,0.4493264853954315,1.0,1.0,-3.18942666053772,1.0767533779144287,2.112673282623291,0.3609607815742492,0.0,0.0,1.0,261.48175048828125,268.0,65.73120880126953,-31575.525390625,3270.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461381554603577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572353933937,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606672823429107,-7707.8369140625,304.171142578125,0.8017451167106628,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778992295265198,-6967.89892578125,304.1577453613281,0.7614829540252686,0.3943417966365814,0.380301296710968,292.9693603515625,297.1499938964844,293.1499938964844,0.6628322005271912,-7950.5234375,304.14361572265625,0.878994345664978,0.6166889071464539,0.4343374967575073,292.9763488769531,297.1499938964844,293.1499938964844,0.9441921710968018,-14101.837890625,304.14849853515625,0.9691383242607116,0.8116164803504944,0.7701354622840881,293.1201171875,297.1499938964844,293.1499938964844,0.1031652987003326,-11889.1259765625,304.1526794433594,0.5300461053848267,0.1361741423606872,0.6491150259971619,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,292.1170349121094,289.00030517578125,1.0,0.6559107899665833,0.4499263763427734,0.4499263763427734,1.0,1.0,-3.1871378421783447,1.0773147344589231,2.109823226928711,0.3620333671569824,0.0,0.0,1.0,264.8901062011719,271.0,57.07184219360352,-31664.830078125,3283.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492894530296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.000760433555115,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606672823429107,-7707.8369140625,304.171142578125,0.8017451167106628,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778992295265198,-6967.89892578125,304.1577453613281,0.7614829540252686,0.3943417966365814,0.380301296710968,292.9693603515625,297.1499938964844,293.1499938964844,0.6628322005271912,-7950.5234375,304.14361572265625,0.878994345664978,0.6166889071464539,0.4343374967575073,292.9763488769531,297.1499938964844,293.1499938964844,0.9441921710968018,-14101.837890625,304.14849853515625,0.9691383242607116,0.8116164803504944,0.7701354622840881,293.1201171875,297.1499938964844,293.1499938964844,0.1031652987003326,-11889.1259765625,304.1526794433594,0.5300461053848267,0.1361741423606872,0.6491150259971619,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,292.1170349121094,289.00030517578125,1.0,0.6559107899665833,0.4499263763427734,0.4499263763427734,1.0,1.0,-3.1871378421783447,1.0773147344589231,2.109823226928711,0.3620333671569824,0.0,0.0,1.0,264.8901062011719,271.0,57.07184219360352,-31664.830078125,3283.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492894530296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.000760433555115,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549290239810943,-7631.87060546875,304.173583984375,0.7974526286125183,0.4568241536617279,0.4175022840499878,293.0989074707031,297.1499938964844,293.1499938964844,0.3748539686203003,-6922.560546875,304.1601867675781,0.7584145069122314,0.3927353620529175,0.3790355324745178,292.9842834472656,297.1499938964844,293.1499938964844,0.6626079678535461,-7947.36767578125,304.14599609375,0.877163827419281,0.6182397603988647,0.4355565011501312,292.991943359375,297.1499938964844,293.1499938964844,0.9426037669181824,-14082.13671875,304.1515197753906,0.9668418765068054,0.8128530383110046,0.7714923024177551,293.12664794921875,297.1499938964844,293.1499938964844,0.1024151220917701,-11816.30078125,304.15301513671875,0.5275352597236633,0.1356039494276046,0.647293746471405,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,292.1241455078125,289.05096435546875,1.0,0.6572257876396179,0.4505959451198578,0.4505959451198578,1.0,1.0,-3.183143615722656,1.0773853063583374,2.1057584285736084,0.3629983365535736,0.0,0.0,1.0,268.3035888671875,274.0,62.438907623291016,-31790.681640625,3293.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521395087242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633260102011,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549290239810943,-7631.87060546875,304.173583984375,0.7974526286125183,0.4568241536617279,0.4175022840499878,293.0989074707031,297.1499938964844,293.1499938964844,0.3748539686203003,-6922.560546875,304.1601867675781,0.7584145069122314,0.3927353620529175,0.3790355324745178,292.9842834472656,297.1499938964844,293.1499938964844,0.6626079678535461,-7947.36767578125,304.14599609375,0.877163827419281,0.6182397603988647,0.4355565011501312,292.991943359375,297.1499938964844,293.1499938964844,0.9426037669181824,-14082.13671875,304.1515197753906,0.9668418765068054,0.8128530383110046,0.7714923024177551,293.12664794921875,297.1499938964844,293.1499938964844,0.1024151220917701,-11816.30078125,304.15301513671875,0.5275352597236633,0.1356039494276046,0.647293746471405,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,292.1241455078125,289.05096435546875,1.0,0.6572257876396179,0.4505959451198578,0.4505959451198578,1.0,1.0,-3.183143615722656,1.0773853063583374,2.1057584285736084,0.3629983365535736,0.0,0.0,1.0,268.3035888671875,274.0,62.438907623291016,-31790.681640625,3293.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521395087242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633260102011,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492386877536773,-7556.7958984375,304.1752014160156,0.7930295467376709,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.3716756701469421,-6875.59033203125,304.1620788574219,0.7551690340042114,0.3907651603221893,0.377410739660263,292.99835205078125,297.1499938964844,293.1499938964844,0.6625845432281494,-7946.59619140625,304.1473693847656,0.8752656579017639,0.6195824146270752,0.4366262257099151,293.0066833496094,297.1499938964844,293.1499938964844,0.9413414597511292,-14067.3056640625,304.1531066894531,0.9644505977630616,0.8138699531555176,0.7726349830627441,293.13262939453125,297.1499938964844,293.1499938964844,0.1017055734992027,-11748.0009765625,304.1531982421875,0.5249989032745361,0.1349842250347137,0.6452458500862122,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,292.1314392089844,289.0906677246094,1.0,0.6583536267280579,0.4513337910175323,0.4513337910175323,1.0,1.0,-3.1777102947235107,1.0770608186721802,2.10064959526062,0.363887071609497,0.0,0.0,1.0,271.6827392578125,277.0,57.758262634277344,-31858.068359375,3300.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544889450073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657103706151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492386877536773,-7556.7958984375,304.1752014160156,0.7930295467376709,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.3716756701469421,-6875.59033203125,304.1620788574219,0.7551690340042114,0.3907651603221893,0.377410739660263,292.99835205078125,297.1499938964844,293.1499938964844,0.6625845432281494,-7946.59619140625,304.1473693847656,0.8752656579017639,0.6195824146270752,0.4366262257099151,293.0066833496094,297.1499938964844,293.1499938964844,0.9413414597511292,-14067.3056640625,304.1531066894531,0.9644505977630616,0.8138699531555176,0.7726349830627441,293.13262939453125,297.1499938964844,293.1499938964844,0.1017055734992027,-11748.0009765625,304.1531982421875,0.5249989032745361,0.1349842250347137,0.6452458500862122,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,292.1314392089844,289.0906677246094,1.0,0.6583536267280579,0.4513337910175323,0.4513337910175323,1.0,1.0,-3.1777102947235107,1.0770608186721802,2.10064959526062,0.363887071609497,0.0,0.0,1.0,271.6827392578125,277.0,57.758262634277344,-31858.068359375,3300.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544889450073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657103706151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462747275829315,-7517.6201171875,304.1759948730469,0.7907842993736267,0.4512739479541778,0.4128363132476806,293.1229248046875,297.1499938964844,293.1499938964844,0.3699179291725158,-6849.61767578125,304.1630859375,0.7534918189048767,0.3896511197090149,0.3764753937721252,293.0050964355469,297.1499938964844,293.1499938964844,0.6624287366867065,-7944.8486328125,304.14813232421875,0.874296247959137,0.6201748847961426,0.4371069371700287,293.01373291015625,297.1499938964844,293.1499938964844,0.9405378699302672,-14057.853515625,304.15399169921875,0.9632236957550048,0.8142938613891602,0.7731286287307739,293.1354064941406,297.1499938964844,293.1499938964844,0.1013318598270416,-11712.01171875,304.1532897949219,0.5237274169921875,0.1346582174301147,0.644146740436554,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,292.1351318359375,289.1112365722656,1.0,0.6588525176048279,0.4517282247543335,0.4517282247543335,1.0,1.0,-3.1745052337646484,1.0767682790756226,2.0977370738983154,0.3643107414245605,0.0,0.0,1.0,273.3570556640625,277.0,57.61393737792969,-31891.03125,3302.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554798126220703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000766715966165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432426989078522,-7477.494140625,304.1767883300781,0.7885204553604126,0.4493175745010376,0.411185085773468,293.1307373046875,297.1499938964844,293.1499938964844,0.3680614829063415,-6822.18359375,304.1640625,0.7517842650413513,0.3884595334529876,0.3754669427871704,293.0116577148437,297.1499938964844,293.1499938964844,0.6621856689453125,-7942.2822265625,304.14892578125,0.8733149170875549,0.6207195520401001,0.4375545978546142,293.0206298828125,297.1499938964844,293.1499938964844,0.939628541469574,-14047.1630859375,304.1549377441406,0.9619766473770142,0.814665675163269,0.7735739350318909,293.1380310058594,297.1499938964844,293.1499938964844,0.1009481027722358,-11675.0390625,304.15338134765625,0.5224568843841553,0.1343234926462173,0.6430075764656067,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,292.13885498046875,289.1322021484375,1.0,0.659313976764679,0.4521394670009613,0.4521394670009613,1.0,1.0,-3.1710121631622314,1.0764020681381226,2.09460997581482,0.3647253811359405,0.0,0.0,1.0,275.0235595703125,280.0,58.02067184448242,-31922.65625,3303.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563649415969849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676142267882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369791448116302,-7394.44091796875,304.17828369140625,0.7839354276657104,0.4452509880065918,0.4077437818050384,293.1460876464844,297.1499938964844,293.1499938964844,0.3640488386154175,-6762.8740234375,304.16607666015625,0.7482720017433167,0.3858347237110138,0.3732218444347381,293.0242919921875,297.1499938964844,293.1499938964844,0.6614387035369873,-7934.72265625,304.1505126953125,0.8713130354881287,0.6216618418693542,0.4383476376533508,293.0339050292969,297.1499938964844,293.1499938964844,0.9374924898147584,-14022.1103515625,304.1568298339844,0.9594168066978456,0.8152483105659485,0.7743138670921326,293.1429443359375,297.1499938964844,293.1499938964844,0.100153774023056,-11598.462890625,304.1535949707031,0.5199207663536072,0.1336298137903213,0.6406173706054688,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,292.1464538574219,289.17510986328125,1.0,0.6601242423057556,0.453013926744461,0.453013926744461,1.0,1.0,-3.1631457805633545,1.075443983078003,2.087701797485352,0.3655269742012024,0.0,0.0,1.0,278.3353271484375,283.0,59.37815475463867,-31979.91796875,3304.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578204870223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690914208069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369791448116302,-7394.44091796875,304.17828369140625,0.7839354276657104,0.4452509880065918,0.4077437818050384,293.1460876464844,297.1499938964844,293.1499938964844,0.3640488386154175,-6762.8740234375,304.16607666015625,0.7482720017433167,0.3858347237110138,0.3732218444347381,293.0242919921875,297.1499938964844,293.1499938964844,0.6614387035369873,-7934.72265625,304.1505126953125,0.8713130354881287,0.6216618418693542,0.4383476376533508,293.0339050292969,297.1499938964844,293.1499938964844,0.9374924898147584,-14022.1103515625,304.1568298339844,0.9594168066978456,0.8152483105659485,0.7743138670921326,293.1429443359375,297.1499938964844,293.1499938964844,0.100153774023056,-11598.462890625,304.1535949707031,0.5199207663536072,0.1336298137903213,0.6406173706054688,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,292.1464538574219,289.17510986328125,1.0,0.6601242423057556,0.453013926744461,0.453013926744461,1.0,1.0,-3.1631457805633545,1.075443983078003,2.087701797485352,0.3655269742012024,0.0,0.0,1.0,278.3353271484375,283.0,59.37815475463867,-31979.91796875,3304.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578204870223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690914208069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304899275302887,-7308.17724609375,304.1796569824219,0.7792893648147583,0.4409998059272766,0.4041319191455841,293.1609802246094,297.1499938964844,293.1499938964844,0.3596678972244262,-6698.0888671875,304.1679992675781,0.7446401715278625,0.3829050958156585,0.3706836104393005,293.0362548828125,297.1499938964844,293.1499938964844,0.6603750586509705,-7924.251953125,304.152099609375,0.8692641258239746,0.622414767742157,0.4390087127685547,293.0465393066406,297.1499938964844,293.1499938964844,0.9349711537361144,-13992.6708984375,304.15875244140625,0.956772804260254,0.815622866153717,0.7748585343360901,293.1473693847656,297.1499938964844,293.1499938964844,0.0993319004774093,-11519.169921875,304.1537475585937,0.5174000263214111,0.1329078823328018,0.6380994319915771,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,292.1541748046875,289.2188415527344,1.0,0.6607943177223206,0.4539583027362823,0.4539583027362823,1.0,1.0,-3.1541748046875,1.074209213256836,2.079965353012085,0.3663000464439392,0.0,0.0,1.0,281.6197509765625,286.0,60.514915466308594,-32027.283203125,3302.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588843703269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701711729168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304899275302887,-7308.17724609375,304.1796569824219,0.7792893648147583,0.4409998059272766,0.4041319191455841,293.1609802246094,297.1499938964844,293.1499938964844,0.3596678972244262,-6698.0888671875,304.1679992675781,0.7446401715278625,0.3829050958156585,0.3706836104393005,293.0362548828125,297.1499938964844,293.1499938964844,0.6603750586509705,-7924.251953125,304.152099609375,0.8692641258239746,0.622414767742157,0.4390087127685547,293.0465393066406,297.1499938964844,293.1499938964844,0.9349711537361144,-13992.6708984375,304.15875244140625,0.956772804260254,0.815622866153717,0.7748585343360901,293.1473693847656,297.1499938964844,293.1499938964844,0.0993319004774093,-11519.169921875,304.1537475585937,0.5174000263214111,0.1329078823328018,0.6380994319915771,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,292.1541748046875,289.2188415527344,1.0,0.6607943177223206,0.4539583027362823,0.4539583027362823,1.0,1.0,-3.1541748046875,1.074209213256836,2.079965353012085,0.3663000464439392,0.0,0.0,1.0,281.6197509765625,286.0,60.514915466308594,-32027.283203125,3302.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588843703269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701711729168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206876277923,-7217.85498046875,304.1810607910156,0.77447110414505,0.4364470839500427,0.400302529335022,293.1760559082031,297.1499938964844,293.1499938964844,0.3548817336559295,-6627.181640625,304.16998291015625,0.7407899498939514,0.3795705139636993,0.3678166568279266,293.0483703613281,297.1499938964844,293.1499938964844,0.6589088439941406,-7909.96533203125,304.15386962890625,0.867041289806366,0.6228426694869995,0.4394885897636413,293.059326171875,297.1499938964844,293.1499938964844,0.931976854801178,-13957.6337890625,304.16082763671875,0.9539015293121338,0.8156546354293823,0.7751423120498657,293.1522216796875,297.1499938964844,293.1499938964844,0.0984032452106475,-11429.6630859375,304.154052734375,0.5147013664245605,0.1319924592971801,0.6350390315055847,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,292.16278076171875,289.263671875,1.0,0.6612948775291443,0.4550354480743408,0.4550354480743408,1.0,1.0,-3.1433656215667725,1.0725445747375488,2.070821046829224,0.3670838177204132,0.0,0.0,1.0,284.99334716796875,289.0,62.221561431884766,-32059.126953125,3296.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595931887626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708905031904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206876277923,-7217.85498046875,304.1810607910156,0.77447110414505,0.4364470839500427,0.400302529335022,293.1760559082031,297.1499938964844,293.1499938964844,0.3548817336559295,-6627.181640625,304.16998291015625,0.7407899498939514,0.3795705139636993,0.3678166568279266,293.0483703613281,297.1499938964844,293.1499938964844,0.6589088439941406,-7909.96533203125,304.15386962890625,0.867041289806366,0.6228426694869995,0.4394885897636413,293.059326171875,297.1499938964844,293.1499938964844,0.931976854801178,-13957.6337890625,304.16082763671875,0.9539015293121338,0.8156546354293823,0.7751423120498657,293.1522216796875,297.1499938964844,293.1499938964844,0.0984032452106475,-11429.6630859375,304.154052734375,0.5147013664245605,0.1319924592971801,0.6350390315055847,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,292.16278076171875,289.263671875,1.0,0.6612948775291443,0.4550354480743408,0.4550354480743408,1.0,1.0,-3.1433656215667725,1.0725445747375488,2.070821046829224,0.3670838177204132,0.0,0.0,1.0,284.99334716796875,289.0,62.221561431884766,-32059.126953125,3296.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595931887626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708905031904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165193140506744,-7121.2880859375,304.1827087402344,0.7693890333175659,0.4315842390060425,0.3961821794509887,293.1913452148437,297.1499938964844,293.1499938964844,0.34954434633255,-6547.85498046875,304.1722106933594,0.7366210222244263,0.3758113384246826,0.3645370006561279,293.0606689453125,297.1499938964844,293.1499938964844,0.6568225026130676,-7889.7060546875,304.15606689453125,0.8645442724227905,0.6229247450828552,0.4397202730178833,293.0722961425781,297.1499938964844,293.1499938964844,0.9282482862472534,-13913.7099609375,304.1634521484375,0.9506831169128418,0.8153200149536133,0.7750729322433472,293.1576843261719,297.1499938964844,293.1499938964844,0.0972373038530349,-11317.541015625,304.1546630859375,0.5116051435470581,0.1308282613754272,0.630824089050293,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,292.1723022460937,289.3117370605469,1.0,0.6615322232246399,0.4563017189502716,0.4563017189502716,1.0,1.0,-3.129599094390869,1.0701494216918943,2.0594496726989746,0.3677964806556701,0.0,0.0,1.0,288.51043701171875,292.0,65.89359283447266,-32070.9140625,3285.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599314451217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712338119745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165193140506744,-7121.2880859375,304.1827087402344,0.7693890333175659,0.4315842390060425,0.3961821794509887,293.1913452148437,297.1499938964844,293.1499938964844,0.34954434633255,-6547.85498046875,304.1722106933594,0.7366210222244263,0.3758113384246826,0.3645370006561279,293.0606689453125,297.1499938964844,293.1499938964844,0.6568225026130676,-7889.7060546875,304.15606689453125,0.8645442724227905,0.6229247450828552,0.4397202730178833,293.0722961425781,297.1499938964844,293.1499938964844,0.9282482862472534,-13913.7099609375,304.1634521484375,0.9506831169128418,0.8153200149536133,0.7750729322433472,293.1576843261719,297.1499938964844,293.1499938964844,0.0972373038530349,-11317.541015625,304.1546630859375,0.5116051435470581,0.1308282613754272,0.630824089050293,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,292.1723022460937,289.3117370605469,1.0,0.6615322232246399,0.4563017189502716,0.4563017189502716,1.0,1.0,-3.129599094390869,1.0701494216918943,2.0594496726989746,0.3677964806556701,0.0,0.0,1.0,288.51043701171875,292.0,65.89359283447266,-32070.9140625,3285.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599314451217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712338119745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127953648567199,-7071.2001953125,304.1835327148437,0.7668158411979675,0.4290680289268493,0.3940415382385254,293.1988830566406,297.1499938964844,293.1499938964844,0.3467088043689728,-6505.6328125,304.17333984375,0.7344744205474854,0.3738081753253937,0.3627743124961853,293.06671142578125,297.1499938964844,293.1499938964844,0.6555821299552917,-7877.71923828125,304.1571960449219,0.8632575273513794,0.6228681206703186,0.439764529466629,293.07867431640625,297.1499938964844,293.1499938964844,0.9261438846588136,-13888.9287109375,304.1648254394531,0.9490141868591307,0.8150482177734375,0.7749353051185608,293.16046142578125,297.1499938964844,293.1499938964844,0.0965923443436622,-11255.546875,304.15496826171875,0.5099884867668152,0.1301880180835724,0.6284216642379761,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,292.1771850585937,289.3368835449219,1.0,0.6615581512451172,0.4569991528987884,0.4569991528987884,1.0,1.0,-3.121906518936157,1.0687731504440308,2.053133249282837,0.3681525588035583,0.0,0.0,1.0,290.2627868652344,292.0,67.85370635986328,-32071.40234375,3278.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615612745285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728878990747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089585244655609,-7019.443359375,304.1844177246094,0.7642377018928528,0.4265026152133941,0.3918550312519073,293.206298828125,297.1499938964844,293.1499938964844,0.3437409400939941,-6461.341796875,304.1744689941406,0.7322992086410522,0.3717326521873474,0.3609408438205719,293.0726623535156,297.1499938964844,293.1499938964844,0.6541573405265808,-7863.951171875,304.1584777832031,0.861961305141449,0.6227548718452454,0.4397682547569275,293.0849914550781,297.1499938964844,293.1499938964844,0.9238039255142212,-13861.291015625,304.1663818359375,0.9473232626914978,0.8147146701812744,0.7747384905815125,293.1631774902344,297.1499938964844,293.1499938964844,0.0959072932600975,-11189.611328125,304.15533447265625,0.5083520412445068,0.1295200288295745,0.6258795857429504,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,292.18212890625,289.3642578125,1.0,0.6615292429924011,0.4577367305755615,0.4577367305755615,1.0,1.0,-3.113785743713379,1.0673118829727173,2.046473979949951,0.3685188293457031,0.0,0.0,1.0,291.9986877441406,295.0,72.17142486572266,-32080.369140625,3269.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616896629333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730181678198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292887687683,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323129177093,0.3873533308506012,293.2207336425781,297.1499938964844,293.1499938964844,0.3374855816364288,-6367.7626953125,304.1767272949219,0.7278635501861572,0.3673758804798126,0.3570747375488281,293.084228515625,297.1499938964844,293.1499938964844,0.6508615612983704,-7832.23388671875,304.1611328125,0.8593519926071167,0.6223665475845337,0.4396606683731079,293.0972900390625,297.1499938964844,293.1499938964844,0.9185484647750854,-13799.314453125,304.169677734375,0.9438884258270264,0.8138676881790161,0.7741734981536865,293.16845703125,297.1499938964844,293.1499938964844,0.094450794160366,-11049.2978515625,304.1559753417969,0.5050519108772278,0.1281180083751678,0.6204671263694763,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,292.1920166015625,289.4228515625,1.0,0.6613225340843201,0.4593276381492615,0.4593276381492615,1.0,1.0,-3.0964114665985107,1.064173460006714,2.032238006591797,0.3692884743213653,0.0,0.0,1.0,295.41607666015625,298.0,78.98373413085938,-32087.177734375,3250.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616286873817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729562930762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292887687683,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323129177093,0.3873533308506012,293.2207336425781,297.1499938964844,293.1499938964844,0.3374855816364288,-6367.7626953125,304.1767272949219,0.7278635501861572,0.3673758804798126,0.3570747375488281,293.084228515625,297.1499938964844,293.1499938964844,0.6508615612983704,-7832.23388671875,304.1611328125,0.8593519926071167,0.6223665475845337,0.4396606683731079,293.0972900390625,297.1499938964844,293.1499938964844,0.9185484647750854,-13799.314453125,304.169677734375,0.9438884258270264,0.8138676881790161,0.7741734981536865,293.16845703125,297.1499938964844,293.1499938964844,0.094450794160366,-11049.2978515625,304.1559753417969,0.5050519108772278,0.1281180083751678,0.6204671263694763,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,292.1920166015625,289.4228515625,1.0,0.6613225340843201,0.4593276381492615,0.4593276381492615,1.0,1.0,-3.0964114665985107,1.064173460006714,2.032238006591797,0.3692884743213653,0.0,0.0,1.0,295.41607666015625,298.0,78.98373413085938,-32087.177734375,3250.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616286873817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729562930762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945476114749908,-6824.10498046875,304.1873474121094,0.754966676235199,0.4168945252895355,0.3836393356323242,293.2319030761719,297.1499938964844,293.1499938964844,0.332269936800003,-6289.548828125,304.1783447265625,0.7242215275764465,0.363705426454544,0.3538034856319427,293.0931396484375,297.1499938964844,293.1499938964844,0.6479493379592896,-7804.37939453125,304.1630859375,0.8572555780410767,0.6219135522842407,0.4394731521606445,293.1067810058594,297.1499938964844,293.1499938964844,0.9139917492866516,-13745.85546875,304.1720886230469,0.9410996437072754,0.8130326271057129,0.7735700011253357,293.17242431640625,297.1499938964844,293.1499938964844,0.093236468732357,-10932.33203125,304.1564025878906,0.5024053454399109,0.1269459426403045,0.6158906817436218,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,292.1999206542969,289.4708251953125,1.0,0.6610325574874878,0.4607062041759491,0.4607062041759491,1.0,1.0,-3.081561803817749,1.061488151550293,2.020073652267456,0.3699423968791961,0.0,0.0,1.0,298.100830078125,298.0,81.89591217041016,-32082.107421875,3232.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612985372543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077262124978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929131925106048,-6801.86669921875,304.1876220703125,0.7539405822753906,0.415795236825943,0.3826969861984253,293.234619140625,297.1499938964844,293.1499938964844,0.3309417068958282,-6269.59912109375,304.1787109375,0.7232958674430847,0.3627641499042511,0.352962851524353,293.0953063964844,297.1499938964844,293.1499938964844,0.6471894979476929,-7797.13134765625,304.1635437011719,0.8567308187484741,0.6217821836471558,0.4394135177135467,293.1091003417969,297.1499938964844,293.1499938964844,0.9128122329711914,-13732.05078125,304.17266845703125,0.9403977394104004,0.8128038644790649,0.773400068283081,293.17340087890625,297.1499938964844,293.1499938964844,0.0929278880357742,-10902.61328125,304.1565246582031,0.5017441511154175,0.1266471594572067,0.6147190928459167,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,292.2018737792969,289.48291015625,1.0,0.6609453558921814,0.461064875125885,0.461064875125885,1.0,1.0,-3.0777342319488525,1.0607964992523191,2.016937494277954,0.3701114058494568,0.0,0.0,1.0,298.7662048339844,301.0,82.41859436035156,-32079.47265625,3228.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659798860549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773722172714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050065994262,0.3779012858867645,293.2479858398437,297.1499938964844,293.1499938964844,0.3238433301448822,-6162.42626953125,304.1809997558594,0.7185477018356323,0.3579133152961731,0.3486229479312897,293.10595703125,297.1499938964844,293.1499938964844,0.642597496509552,-7753.0302734375,304.16668701171875,0.8540982604026794,0.621008574962616,0.4390362501144409,293.1205139160156,297.1499938964844,293.1499938964844,0.9058603048324584,-13649.880859375,304.1767272949219,0.9368553161621094,0.8115277886390686,0.7724313735961914,293.177978515625,297.1499938964844,293.1499938964844,0.0912699997425079,-10742.2783203125,304.1571044921875,0.4984388649463653,0.1251214146614074,0.6087101697921753,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,292.2117004394531,289.5567932128906,1.0,0.6604246497154236,0.4629416167736053,0.4629416167736053,1.0,1.0,-3.057910442352295,1.0572110414505005,2.000699520111084,0.3709834218025207,0.0,0.0,1.0,302.0641784667969,304.0,98.4537582397461,-32124.330078125,3203.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662514448165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776478305459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050065994262,0.3779012858867645,293.2479858398437,297.1499938964844,293.1499938964844,0.3238433301448822,-6162.42626953125,304.1809997558594,0.7185477018356323,0.3579133152961731,0.3486229479312897,293.10595703125,297.1499938964844,293.1499938964844,0.642597496509552,-7753.0302734375,304.16668701171875,0.8540982604026794,0.621008574962616,0.4390362501144409,293.1205139160156,297.1499938964844,293.1499938964844,0.9058603048324584,-13649.880859375,304.1767272949219,0.9368553161621094,0.8115277886390686,0.7724313735961914,293.177978515625,297.1499938964844,293.1499938964844,0.0912699997425079,-10742.2783203125,304.1571044921875,0.4984388649463653,0.1251214146614074,0.6087101697921753,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,292.2117004394531,289.5567932128906,1.0,0.6604246497154236,0.4629416167736053,0.4629416167736053,1.0,1.0,-3.057910442352295,1.0572110414505005,2.000699520111084,0.3709834218025207,0.0,0.0,1.0,302.0641784667969,304.0,98.4537582397461,-32124.330078125,3203.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662514448165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776478305459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748246669769,0.3729753494262695,293.2607727050781,297.1499938964844,293.1499938964844,0.3164410591125488,-6050.20703125,304.1829833984375,0.7135364413261414,0.3528321981430053,0.3440623879432678,293.1161804199219,297.1499938964844,293.1499938964844,0.6374949216842651,-7704.24755859375,304.16961669921875,0.8514455556869507,0.6200482249259949,0.4385270774364471,293.13153076171875,297.1499938964844,293.1499938964844,0.898222804069519,-13560.0185546875,304.1805114746094,0.9332546591758728,0.8100394606590271,0.771260142326355,293.1822509765625,297.1499938964844,293.1499938964844,0.0895495414733886,-10575.884765625,304.1575927734375,0.4951280951499939,0.1235479414463043,0.6024792194366455,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,292.2214050292969,289.6346435546875,1.0,0.6597761511802673,0.46495321393013,0.46495321393013,1.0,1.0,-3.036996364593506,1.0534132719039917,1.9835830926895144,0.3718874454498291,0.0,0.0,1.0,305.3249206542969,307.0,105.46484375,-32145.7578125,3176.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660124897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774052792228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748246669769,0.3729753494262695,293.2607727050781,297.1499938964844,293.1499938964844,0.3164410591125488,-6050.20703125,304.1829833984375,0.7135364413261414,0.3528321981430053,0.3440623879432678,293.1161804199219,297.1499938964844,293.1499938964844,0.6374949216842651,-7704.24755859375,304.16961669921875,0.8514455556869507,0.6200482249259949,0.4385270774364471,293.13153076171875,297.1499938964844,293.1499938964844,0.898222804069519,-13560.0185546875,304.1805114746094,0.9332546591758728,0.8100394606590271,0.771260142326355,293.1822509765625,297.1499938964844,293.1499938964844,0.0895495414733886,-10575.884765625,304.1575927734375,0.4951280951499939,0.1235479414463043,0.6024792194366455,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,292.2214050292969,289.6346435546875,1.0,0.6597761511802673,0.46495321393013,0.46495321393013,1.0,1.0,-3.036996364593506,1.0534132719039917,1.9835830926895144,0.3718874454498291,0.0,0.0,1.0,305.3249206542969,307.0,105.46484375,-32145.7578125,3176.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660124897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774052792228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710085153579712,-6501.0615234375,304.1916198730469,0.7411826848983765,0.4015645980834961,0.3704701662063598,293.2669677734375,297.1499938964844,293.1499938964844,0.3126815259456634,-5993.0517578125,304.1838073730469,0.7109012007713318,0.3502107858657837,0.341704398393631,293.1211242675781,297.1499938964844,293.1499938964844,0.6348518133163452,-7679.08056640625,304.1708374023437,0.8501153588294983,0.6195055842399597,0.4382279813289642,293.1368408203125,297.1499938964844,293.1499938964844,0.8942819833755493,-13513.8759765625,304.18212890625,0.9314398765563964,0.8092259764671326,0.7706073522567749,293.18426513671875,297.1499938964844,293.1499938964844,0.0886802673339843,-10491.9208984375,304.1578063964844,0.4934673309326172,0.1227454841136932,0.5992899537086487,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,292.2262268066406,289.6733703613281,1.0,0.6594094038009644,0.4660074710845947,0.4660074710845947,1.0,1.0,-3.026172399520874,1.0514419078826904,1.974730491638184,0.3723489046096802,0.0,0.0,1.0,306.9418334960937,307.0,106.57913208007812,-32148.283203125,3161.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770520806312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819806342013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664470314979553,-6437.8701171875,304.1923522949219,0.7386484146118164,0.398627370595932,0.3679399788379669,293.2730407714844,297.1499938964844,293.1499938964844,0.3087877333164215,-5933.6064453125,304.18475341796875,0.7081580758094788,0.3475390374660492,0.3392982184886932,293.1259460449219,297.1499938964844,293.1499938964844,0.6319571137428284,-7651.39599609375,304.1723327636719,0.8487839698791504,0.618923008441925,0.4379016160964966,293.1420593261719,297.1499938964844,293.1499938964844,0.8900061249732971,-13463.529296875,304.18408203125,0.9296189546585084,0.8083679676055908,0.7699139714241028,293.1861877441406,297.1499938964844,293.1499938964844,0.0877771079540252,-10404.5263671875,304.15802001953125,0.4918001592159271,0.1219337359070777,0.5960577726364136,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,292.2309875488281,289.7166442871094,1.0,0.6590177416801453,0.4670928418636322,0.4670928418636322,1.0,1.0,-3.015127182006836,1.0494264364242554,1.9657007455825808,0.372815728187561,0.0,0.0,1.0,308.5508117675781,295.0,114.22615051269533,-32179.6953125,3146.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706923484802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821547333151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020164966583,-6303.38818359375,304.1943054199219,0.7365241646766663,0.3927370309829712,0.3625874519348144,293.2845153808594,297.1499938964844,293.1499938964844,0.3004348278045654,-5805.3154296875,304.18707275390625,0.7056626081466675,0.3420961499214172,0.3341045379638672,293.1351013183594,297.1499938964844,293.1499938964844,0.6252650618553162,-7587.099609375,304.176025390625,0.8496798872947693,0.6176793575286865,0.4369848370552063,293.15203857421875,297.1499938964844,293.1499938964844,0.8803207278251648,-13348.8076171875,304.1888427734375,0.9307354688644408,0.8065471649169922,0.7681496739387512,293.18951416015625,297.1499938964844,293.1499938964844,0.0856902748346328,-10202.9677734375,304.1588134765625,0.4904661178588867,0.120338462293148,0.5883520245552063,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,292.2402038574219,289.8116760253906,1.0,0.6539497375488281,0.469398021697998,0.469398021697998,1.0,1.0,-2.9899675846099854,1.0443803071975708,1.945587396621704,0.3734582960605621,0.0,0.0,1.0,304.8966369628906,283.0,127.29940795898438,-32208.505859375,3076.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705535292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
