time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020164966583,-6303.38818359375,304.1943054199219,0.7365241646766663,0.3927370309829712,0.3625874519348144,293.2845153808594,297.1499938964844,293.1499938964844,0.3004348278045654,-5805.3154296875,304.18707275390625,0.7056626081466675,0.3420961499214172,0.3341045379638672,293.1351013183594,297.1499938964844,293.1499938964844,0.6252650618553162,-7587.099609375,304.176025390625,0.8496798872947693,0.6176793575286865,0.4369848370552063,293.15203857421875,297.1499938964844,293.1499938964844,0.8803207278251648,-13348.8076171875,304.1888427734375,0.9307354688644408,0.8065471649169922,0.7681496739387512,293.18951416015625,297.1499938964844,293.1499938964844,0.0856902748346328,-10202.9677734375,304.1588134765625,0.4904661178588867,0.120338462293148,0.5883520245552063,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,292.2402038574219,289.8116760253906,1.0,0.6539497375488281,0.469398021697998,0.469398021697998,1.0,1.0,-2.9899675846099854,1.0443803071975708,1.945587396621704,0.3734582960605621,0.0,0.0,1.0,304.8966369628906,283.0,127.29940795898438,-32208.505859375,3076.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705535292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710217952728,-6167.01123046875,304.1957397460937,0.7361121773719788,0.3868643641471863,0.3571007251739502,293.2950134277344,297.1499938964844,293.1499938964844,0.2918740212917328,-5673.158203125,304.18896484375,0.7049198746681213,0.3365550935268402,0.3286594748497009,293.1434326171875,297.1499938964844,293.1499938964844,0.6181711554527283,-7519.15234375,304.1791687011719,0.8526932597160339,0.6163636445999146,0.4359019994735718,293.1612854003906,297.1499938964844,293.1499938964844,0.8700966238975525,-13228.1728515625,304.1929016113281,0.9346495270729064,0.8046213984489441,0.7661283612251282,293.1921081542969,297.1499938964844,293.1499938964844,0.0835238918662071,-9994.529296875,304.15948486328125,0.4903780221939087,0.1188097298145294,0.5802042484283447,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,292.24884033203125,289.9079284667969,1.0,0.646857738494873,0.4718320667743683,0.4718320667743683,1.0,1.0,-2.9633023738861084,1.0388915538787842,1.924410700798035,0.3739581406116485,0.0,0.0,1.0,297.3191833496094,271.0,132.08209228515625,-32209.9609375,2983.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746246457099915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861455669626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710217952728,-6167.01123046875,304.1957397460937,0.7361121773719788,0.3868643641471863,0.3571007251739502,293.2950134277344,297.1499938964844,293.1499938964844,0.2918740212917328,-5673.158203125,304.18896484375,0.7049198746681213,0.3365550935268402,0.3286594748497009,293.1434326171875,297.1499938964844,293.1499938964844,0.6181711554527283,-7519.15234375,304.1791687011719,0.8526932597160339,0.6163636445999146,0.4359019994735718,293.1612854003906,297.1499938964844,293.1499938964844,0.8700966238975525,-13228.1728515625,304.1929016113281,0.9346495270729064,0.8046213984489441,0.7661283612251282,293.1921081542969,297.1499938964844,293.1499938964844,0.0835238918662071,-9994.529296875,304.15948486328125,0.4903780221939087,0.1188097298145294,0.5802042484283447,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,292.24884033203125,289.9079284667969,1.0,0.646857738494873,0.4718320667743683,0.4718320667743683,1.0,1.0,-2.9633023738861084,1.0388915538787842,1.924410700798035,0.3739581406116485,0.0,0.0,1.0,297.3191833496094,271.0,132.08209228515625,-32209.9609375,2983.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746246457099915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861455669626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.89501953125,304.1971435546875,0.7366418838500977,0.3809990286827087,0.3515500724315643,293.3046875,297.1499938964844,293.1499938964844,0.2829838395118713,-5534.8623046875,304.1907958984375,0.7051099538803101,0.3309181034564972,0.3230475485324859,293.1511535644531,297.1499938964844,293.1499938964844,0.6103143095970154,-7443.65185546875,304.1825561523437,0.8569384217262268,0.6149647235870361,0.4347089827060699,293.1698913574219,297.1499938964844,293.1499938964844,0.8588341474533081,-13094.771484375,304.1973876953125,0.9401060938835144,0.8025861978530884,0.7639333605766296,293.1941223144531,297.1499938964844,293.1499938964844,0.0812728330492973,-9778.228515625,304.1600646972656,0.4910190999507904,0.1173356771469116,0.571955144405365,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,292.25701904296875,290.0160522460937,1.0,0.6386178135871887,0.4743794500827789,0.4743794500827789,1.0,1.0,-2.935896873474121,1.033210277557373,1.9026864767074585,0.374425321817398,0.0,0.0,1.0,287.7825012207031,259.0,146.6094512939453,-32254.552734375,2880.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744436264038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859618635848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.89501953125,304.1971435546875,0.7366418838500977,0.3809990286827087,0.3515500724315643,293.3046875,297.1499938964844,293.1499938964844,0.2829838395118713,-5534.8623046875,304.1907958984375,0.7051099538803101,0.3309181034564972,0.3230475485324859,293.1511535644531,297.1499938964844,293.1499938964844,0.6103143095970154,-7443.65185546875,304.1825561523437,0.8569384217262268,0.6149647235870361,0.4347089827060699,293.1698913574219,297.1499938964844,293.1499938964844,0.8588341474533081,-13094.771484375,304.1973876953125,0.9401060938835144,0.8025861978530884,0.7639333605766296,293.1941223144531,297.1499938964844,293.1499938964844,0.0812728330492973,-9778.228515625,304.1600646972656,0.4910190999507904,0.1173356771469116,0.571955144405365,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,292.25701904296875,290.0160522460937,1.0,0.6386178135871887,0.4743794500827789,0.4743794500827789,1.0,1.0,-2.935896873474121,1.033210277557373,1.9026864767074585,0.374425321817398,0.0,0.0,1.0,287.7825012207031,259.0,146.6094512939453,-32254.552734375,2880.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744436264038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859618635848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271290361881256,-5884.50439453125,304.197998046875,0.7377703189849854,0.375138372182846,0.345963567495346,293.3136291503906,297.1499938964844,293.1499938964844,0.2740332782268524,-5394.7548828125,304.1921081542969,0.705857515335083,0.3251843750476837,0.3173027336597442,293.15838623046875,297.1499938964844,293.1499938964844,0.6021575927734375,-7365.39306640625,304.1852722167969,0.86202472448349,0.6134704947471619,0.4334200620651245,293.17803955078125,297.1499938964844,293.1499938964844,0.8471419215202332,-12956.642578125,304.2010498046875,0.9464881420135498,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.0790183693170547,-9562.5556640625,304.16046142578125,0.4921420812606811,0.1159005314111709,0.5637071132659912,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,292.2648620605469,290.1258239746094,1.0,0.6297022104263306,0.4770320653915405,0.4770320653915405,1.0,1.0,-2.9079906940460205,1.0274019241333008,1.8805888891220093,0.3748736083507538,0.0,0.0,1.0,277.21661376953125,247.0,150.84121704101562,-32270.068359375,2773.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736051082611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851108093746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271290361881256,-5884.50439453125,304.197998046875,0.7377703189849854,0.375138372182846,0.345963567495346,293.3136291503906,297.1499938964844,293.1499938964844,0.2740332782268524,-5394.7548828125,304.1921081542969,0.705857515335083,0.3251843750476837,0.3173027336597442,293.15838623046875,297.1499938964844,293.1499938964844,0.6021575927734375,-7365.39306640625,304.1852722167969,0.86202472448349,0.6134704947471619,0.4334200620651245,293.17803955078125,297.1499938964844,293.1499938964844,0.8471419215202332,-12956.642578125,304.2010498046875,0.9464881420135498,0.8004319667816162,0.7615848779678345,293.1956787109375,297.1499938964844,293.1499938964844,0.0790183693170547,-9562.5556640625,304.16046142578125,0.4921420812606811,0.1159005314111709,0.5637071132659912,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,292.2648620605469,290.1258239746094,1.0,0.6297022104263306,0.4770320653915405,0.4770320653915405,1.0,1.0,-2.9079906940460205,1.0274019241333008,1.8805888891220093,0.3748736083507538,0.0,0.0,1.0,277.21661376953125,247.0,150.84121704101562,-32270.068359375,2773.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736051082611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851108093746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222344219684601,-5814.66015625,304.1981811523437,0.7385062575340271,0.3722128272056579,0.3431653082370758,293.3178405761719,297.1499938964844,293.1499938964844,0.2695919871330261,-5324.91943359375,304.1925048828125,0.706379771232605,0.3222835063934326,0.3143885433673858,293.16180419921875,297.1499938964844,293.1499938964844,0.5980778336524963,-7326.31640625,304.1862487792969,0.864824116230011,0.612690806388855,0.432746022939682,293.181884765625,297.1499938964844,293.1499938964844,0.8412873148918152,-12887.67578125,304.202392578125,0.949914276599884,0.7993168234825134,0.7603647112846375,293.1963195800781,297.1499938964844,293.1499938964844,0.0779043585062027,-9456.4697265625,304.1605834960937,0.4928423762321472,0.1151936650276184,0.5595939755439758,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,292.2686462402344,290.1795349121094,1.0,0.6250739693641663,0.4783951640129089,0.4783951640129089,1.0,1.0,-2.893903970718384,1.0244625806808472,1.8694415092468264,0.3750912845134735,0.0,0.0,1.0,271.7093200683594,247.0,150.2535858154297,-32267.705078125,2719.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777668833732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893345318734,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172937631607055,-5743.8193359375,304.1983947753906,0.7393386363983154,0.3692913949489593,0.3403666913509369,293.3218994140625,297.1499938964844,293.1499938964844,0.265091598033905,-5253.81298828125,304.1929626464844,0.7069805860519409,0.3193620145320892,0.3114506304264068,293.1651306152344,297.1499938964844,293.1499938964844,0.5938196182250977,-7285.37109375,304.1874084472656,0.8677741885185242,0.6118891835212708,0.4320548176765442,293.1856384277344,297.1499938964844,293.1499938964844,0.835191547870636,-12815.5498046875,304.2039794921875,0.953452169895172,0.7981765270233154,0.7591186165809631,293.1969299316406,297.1499938964844,293.1499938964844,0.0767727494239807,-9348.833984375,304.1607360839844,0.4936206042766571,0.1144921258091926,0.5554903745651245,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,292.2723693847656,290.2369689941406,1.0,0.6203623414039612,0.4797814786434173,0.4797814786434173,1.0,1.0,-2.8797483444213867,1.0215035676956177,1.8582446575164795,0.3753041326999664,0.0,0.0,1.0,266.1107482910156,235.0,156.01315307617188,-32292.12890625,2665.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775684595108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891331915743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074134886264801,-5601.31494140625,304.1986999511719,0.7412742972373962,0.3634633421897888,0.3347740471363067,293.3295288085937,297.1499938964844,293.1499938964844,0.2560343742370605,-5109.82861328125,304.1937255859375,0.7083913087844849,0.3134594261646271,0.3055091202259063,293.1715087890625,297.1499938964844,293.1499938964844,0.5849795937538147,-7200.18798828125,304.18963623046875,0.8740996718406677,0.6102089881896973,0.4306151270866394,293.19287109375,297.1499938964844,293.1499938964844,0.8225522041320801,-12665.6884765625,304.2070007324219,0.9607710838317872,0.7958044409751892,0.7565363645553589,293.1979064941406,297.1499938964844,293.1499938964844,0.0744895488023758,-9132.466796875,304.16094970703125,0.495394766330719,0.1131022050976753,0.5473127365112305,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,292.279541015625,290.35601806640625,1.0,0.6107295155525208,0.4826222956180572,0.4826222956180572,1.0,1.0,-2.851222515106201,1.015515685081482,1.8357067108154297,0.3757061064243316,0.0,0.0,1.0,254.7299194335937,223.0,162.53366088867188,-32316.94140625,2557.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766432762145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881941855885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074134886264801,-5601.31494140625,304.1986999511719,0.7412742972373962,0.3634633421897888,0.3347740471363067,293.3295288085937,297.1499938964844,293.1499938964844,0.2560343742370605,-5109.82861328125,304.1937255859375,0.7083913087844849,0.3134594261646271,0.3055091202259063,293.1715087890625,297.1499938964844,293.1499938964844,0.5849795937538147,-7200.18798828125,304.18963623046875,0.8740996718406677,0.6102089881896973,0.4306151270866394,293.19287109375,297.1499938964844,293.1499938964844,0.8225522041320801,-12665.6884765625,304.2070007324219,0.9607710838317872,0.7958044409751892,0.7565363645553589,293.1979064941406,297.1499938964844,293.1499938964844,0.0744895488023758,-9132.466796875,304.16094970703125,0.495394766330719,0.1131022050976753,0.5473127365112305,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,292.279541015625,290.35601806640625,1.0,0.6107295155525208,0.4826222956180572,0.4826222956180572,1.0,1.0,-2.851222515106201,1.015515685081482,1.8357067108154297,0.3757061064243316,0.0,0.0,1.0,254.7299194335937,223.0,162.53366088867188,-32316.94140625,2557.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766432762145996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881941855885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978306114673614,-5462.22119140625,304.19842529296875,0.7435716986656189,0.3576721549034118,0.3292034268379211,293.3365173339844,297.1499938964844,293.1499938964844,0.2471549063920974,-4967.68896484375,304.1939392089844,0.7100542187690735,0.3074928224086761,0.2994962334632873,293.1775207519531,297.1499938964844,293.1499938964844,0.5762377381324768,-7116.00390625,304.19097900390625,0.8809875249862671,0.6084417104721069,0.4291077554225921,293.19970703125,297.1499938964844,293.1499938964844,0.8100337386131287,-12517.5498046875,304.2088317871094,0.9683100581169128,0.7933335304260254,0.7538497447967529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722481086850166,-8921.72265625,304.1610412597656,0.4974527060985565,0.1117248758673667,0.5391725897789001,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,292.2857666015625,290.4708557128906,1.0,0.6008691191673279,0.4855326414108276,0.4855326414108276,1.0,1.0,-2.822476387023926,1.009417176246643,1.8130590915679927,0.3760433197021484,0.0,0.0,1.0,243.2031707763672,211.0,160.27044677734375,-32311.59765625,2449.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799221277236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915218011476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978306114673614,-5462.22119140625,304.19842529296875,0.7435716986656189,0.3576721549034118,0.3292034268379211,293.3365173339844,297.1499938964844,293.1499938964844,0.2471549063920974,-4967.68896484375,304.1939392089844,0.7100542187690735,0.3074928224086761,0.2994962334632873,293.1775207519531,297.1499938964844,293.1499938964844,0.5762377381324768,-7116.00390625,304.19097900390625,0.8809875249862671,0.6084417104721069,0.4291077554225921,293.19970703125,297.1499938964844,293.1499938964844,0.8100337386131287,-12517.5498046875,304.2088317871094,0.9683100581169128,0.7933335304260254,0.7538497447967529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722481086850166,-8921.72265625,304.1610412597656,0.4974527060985565,0.1117248758673667,0.5391725897789001,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,292.2857666015625,290.4708557128906,1.0,0.6008691191673279,0.4855326414108276,0.4855326414108276,1.0,1.0,-2.822476387023926,1.009417176246643,1.8130590915679927,0.3760433197021484,0.0,0.0,1.0,243.2031707763672,211.0,160.27044677734375,-32311.59765625,2449.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799221277236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915218011476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882888913154602,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519283533096313,0.3236705958843231,293.3428649902344,297.1499938964844,293.1499938964844,0.2382483035326004,-4823.771484375,304.19415283203125,0.7119543552398682,0.3014774322509765,0.2934310138225555,293.1832275390625,297.1499938964844,293.1499938964844,0.5671147108078003,-7027.61669921875,304.1925354003906,0.8884466290473938,0.6065896153450012,0.4275411665439605,293.2061462402344,297.1499938964844,293.1499938964844,0.7970036268234253,-12362.3388671875,304.2109680175781,0.9759615063667296,0.7907670140266418,0.7510740160942078,293.199462890625,297.1499938964844,293.1499938964844,0.0699622556567192,-8708.0625,304.1611633300781,0.4997800588607788,0.1103367656469345,0.5309997797012329,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,292.2894897460937,290.5933837890625,1.0,0.5908138155937195,0.4884804785251617,0.4884804785251617,1.0,1.0,-2.7934961318969727,1.0031250715255735,1.7903711795806885,0.3762379586696625,0.0,0.0,1.0,231.6106109619141,199.0,168.85614013671875,-32342.2890625,2343.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789621353149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905475795269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882888913154602,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519283533096313,0.3236705958843231,293.3428649902344,297.1499938964844,293.1499938964844,0.2382483035326004,-4823.771484375,304.19415283203125,0.7119543552398682,0.3014774322509765,0.2934310138225555,293.1832275390625,297.1499938964844,293.1499938964844,0.5671147108078003,-7027.61669921875,304.1925354003906,0.8884466290473938,0.6065896153450012,0.4275411665439605,293.2061462402344,297.1499938964844,293.1499938964844,0.7970036268234253,-12362.3388671875,304.2109680175781,0.9759615063667296,0.7907670140266418,0.7510740160942078,293.199462890625,297.1499938964844,293.1499938964844,0.0699622556567192,-8708.0625,304.1611633300781,0.4997800588607788,0.1103367656469345,0.5309997797012329,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,292.2894897460937,290.5933837890625,1.0,0.5908138155937195,0.4884804785251617,0.4884804785251617,1.0,1.0,-2.7934961318969727,1.0031250715255735,1.7903711795806885,0.3762379586696625,0.0,0.0,1.0,231.6106109619141,199.0,168.85614013671875,-32342.2890625,2343.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789621353149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905475795269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807617664337,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462373316287994,0.3181813657283783,293.3486328125,297.1499938964844,293.1499938964844,0.2294842153787613,-4680.990234375,304.19403076171875,0.7141087651252747,0.2954210042953491,0.2873231768608093,293.1886291503906,297.1499938964844,293.1499938964844,0.5579498410224915,-6938.63134765625,304.193603515625,0.8965045809745789,0.6046503186225891,0.425911545753479,293.2122802734375,297.1499938964844,293.1499938964844,0.7839118838310242,-12206.130859375,304.2124328613281,0.9836360216140748,0.7881000638008118,0.7482002377510071,293.2001647949219,297.1499938964844,293.1499938964844,0.067675843834877,-8496.1806640625,304.1612548828125,0.5024011135101318,0.1089410707354545,0.5227729082107544,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,292.2928466796875,290.715087890625,1.0,0.5805733799934387,0.4914941489696502,0.4914941489696502,1.0,1.0,-2.7642595767974854,0.9966860413551332,1.767573595046997,0.3763391375541687,0.0,0.0,1.0,219.988998413086,187.0,168.90916442871094,-32339.82421875,2238.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773548364639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889163680374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807617664337,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462373316287994,0.3181813657283783,293.3486328125,297.1499938964844,293.1499938964844,0.2294842153787613,-4680.990234375,304.19403076171875,0.7141087651252747,0.2954210042953491,0.2873231768608093,293.1886291503906,297.1499938964844,293.1499938964844,0.5579498410224915,-6938.63134765625,304.193603515625,0.8965045809745789,0.6046503186225891,0.425911545753479,293.2122802734375,297.1499938964844,293.1499938964844,0.7839118838310242,-12206.130859375,304.2124328613281,0.9836360216140748,0.7881000638008118,0.7482002377510071,293.2001647949219,297.1499938964844,293.1499938964844,0.067675843834877,-8496.1806640625,304.1612548828125,0.5024011135101318,0.1089410707354545,0.5227729082107544,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,292.2928466796875,290.715087890625,1.0,0.5805733799934387,0.4914941489696502,0.4914941489696502,1.0,1.0,-2.7642595767974854,0.9966860413551332,1.767573595046997,0.3763391375541687,0.0,0.0,1.0,219.988998413086,187.0,168.90916442871094,-32339.82421875,2238.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773548364639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889163680374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744585275650024,-5118.02197265625,304.1972045898437,0.7510793805122375,0.3434140086174011,0.3154555261135101,293.351318359375,297.1499938964844,293.1499938964844,0.2251931875944137,-4610.6708984375,304.1938171386719,0.7152947187423706,0.29237961769104,0.2842556238174438,293.19122314453125,297.1499938964844,293.1499938964844,0.5534436702728271,-6894.84326171875,304.1938781738281,0.9007789492607116,0.6036533117294312,0.4250765144824981,293.2152099609375,297.1499938964844,293.1499938964844,0.7774699330329895,-12129.2548828125,304.2127990722656,0.9874647855758668,0.7867363691329956,0.7467328906059265,293.20050048828125,297.1499938964844,293.1499938964844,0.0665461122989654,-8392.267578125,304.1612548828125,0.503844678401947,0.1082434579730033,0.5186548233032227,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,292.2943725585937,290.7740173339844,1.0,0.5753867030143738,0.4930240213871002,0.4930240213871002,1.0,1.0,-2.7495813369750977,0.9934207797050476,1.7561604976654053,0.3763559758663177,0.0,0.0,1.0,214.16978454589844,187.0,166.67727661132812,-32327.416015625,2186.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811374068260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927551632747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699312269687652,-5050.5068359375,304.19683837890625,0.7529427409172058,0.3406050503253937,0.3127421438694,293.3538513183594,297.1499938964844,293.1499938964844,0.2208879292011261,-4539.73291015625,304.1936950683594,0.7165597677230835,0.2893303334712982,0.2811800241470337,293.1937255859375,297.1499938964844,293.1499938964844,0.5488148331642151,-6849.646484375,304.1943359375,0.905266284942627,0.602638840675354,0.424229621887207,293.2180480957031,297.1499938964844,293.1499938964844,0.7708661556243896,-12050.0087890625,304.21337890625,0.991275668144226,0.7853533029556274,0.7452479600906372,293.2007751464844,297.1499938964844,293.1499938964844,0.0654009580612182,-8287.2607421875,304.1612854003906,0.5053890347480774,0.1075467988848686,0.514539361000061,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,292.2958374023437,290.83612060546875,1.0,0.5701579451560974,0.4945681691169739,0.4945681691169739,1.0,1.0,-2.7348761558532715,0.9901277422904968,1.744748592376709,0.3763501644134521,0.0,0.0,1.0,208.3484649658203,175.0,170.92176818847656,-32340.27734375,2134.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780564546585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921737851575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525322914123,-4915.69873046875,304.1961975097656,0.7570788264274597,0.3350308537483215,0.3073548376560211,293.35858154296875,297.1499938964844,293.1499938964844,0.2123133838176727,-4397.4130859375,304.1933898925781,0.7193228602409363,0.2832085788249969,0.2750066518783569,293.1985778808594,297.1499938964844,293.1499938964844,0.5393431782722473,-6756.7705078125,304.1953125,0.9154040813446044,0.6005492806434631,0.4224952459335327,293.2234802246094,297.1499938964844,293.1499938964844,0.7571578621864319,-11884.7314453125,304.21514892578125,0.9987183809280396,0.7825234532356262,0.7420543432235718,293.2012939453125,297.1499938964844,293.1499938964844,0.0630914941430091,-8076.77294921875,304.161376953125,0.5087984800338745,0.1061587855219841,0.5063322186470032,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,292.2984924316406,290.9639892578125,1.0,0.5595601797103882,0.497704416513443,0.497704416513443,1.0,1.0,-2.705140352249145,0.9833572506904602,1.7217830419540403,0.3762468099594116,0.0,0.0,1.0,196.7368621826172,163.0,175.59915161132812,-32339.78515625,2033.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788969874382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904814556241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525322914123,-4915.69873046875,304.1961975097656,0.7570788264274597,0.3350308537483215,0.3073548376560211,293.35858154296875,297.1499938964844,293.1499938964844,0.2123133838176727,-4397.4130859375,304.1933898925781,0.7193228602409363,0.2832085788249969,0.2750066518783569,293.1985778808594,297.1499938964844,293.1499938964844,0.5393431782722473,-6756.7705078125,304.1953125,0.9154040813446044,0.6005492806434631,0.4224952459335327,293.2234802246094,297.1499938964844,293.1499938964844,0.7571578621864319,-11884.7314453125,304.21514892578125,0.9987183809280396,0.7825234532356262,0.7420543432235718,293.2012939453125,297.1499938964844,293.1499938964844,0.0630914941430091,-8076.77294921875,304.161376953125,0.5087984800338745,0.1061587855219841,0.5063322186470032,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,292.2984924316406,290.9639892578125,1.0,0.5595601797103882,0.497704416513443,0.497704416513443,1.0,1.0,-2.705140352249145,0.9833572506904602,1.7217830419540403,0.3762468099594116,0.0,0.0,1.0,196.7368621826172,163.0,175.59915161132812,-32339.78515625,2033.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788969874382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904814556241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520515918731689,-4780.6767578125,304.1956481933594,0.7599700689315796,0.3295560479164123,0.3021348416805267,293.3625793457031,297.1499938964844,293.1499938964844,0.2037968039512634,-4254.49462890625,304.1931457519531,0.7207822799682617,0.2771092057228088,0.268931895494461,293.2029724121094,297.1499938964844,293.1499938964844,0.5294413566589355,-6658.90576171875,304.19677734375,0.9241874814033508,0.5984276533126831,0.4208005964756012,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118963241577,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816046476364136,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.060826014727354,-7871.34228515625,304.161376953125,0.5114238858222961,0.1048350930213928,0.4987676739692688,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,292.299560546875,291.1051330566406,1.0,0.5479722023010254,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.6598989963531494,0.9706022143363952,1.689296841621399,0.37382572889328,0.0,0.0,1.0,186.83450317382807,151.0,194.4795837402344,-32211.427734375,1917.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812634706497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928831037133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520515918731689,-4780.6767578125,304.1956481933594,0.7599700689315796,0.3295560479164123,0.3021348416805267,293.3625793457031,297.1499938964844,293.1499938964844,0.2037968039512634,-4254.49462890625,304.1931457519531,0.7207822799682617,0.2771092057228088,0.268931895494461,293.2029724121094,297.1499938964844,293.1499938964844,0.5294413566589355,-6658.90576171875,304.19677734375,0.9241874814033508,0.5984276533126831,0.4208005964756012,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118963241577,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816046476364136,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.060826014727354,-7871.34228515625,304.161376953125,0.5114238858222961,0.1048350930213928,0.4987676739692688,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,292.299560546875,291.1051330566406,1.0,0.5479722023010254,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.6598989963531494,0.9706022143363952,1.689296841621399,0.37382572889328,0.0,0.0,1.0,186.83450317382807,151.0,194.4795837402344,-32211.427734375,1917.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812634706497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928831037133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114248275756,-4637.0859375,304.1960144042969,0.7633489966392517,0.3240945041179657,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1949176490306854,-4103.419921875,304.1935729980469,0.722538948059082,0.2709477245807647,0.2628158926963806,293.2074890136719,297.1499938964844,293.1499938964844,0.5181333422660828,-6545.66845703125,304.2000427246094,0.9337879419326782,0.596167266368866,0.4190259277820587,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848861217498779,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0583952590823173,-7651.67529296875,304.16162109375,0.5144819617271423,0.1035193875432014,0.4912883341312408,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,292.2988586425781,291.2771911621094,1.0,0.5354258418083191,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.608870267868042,0.9555652141571044,1.6533050537109375,0.3701947927474975,0.0,0.0,0.9769968390464784,176.68199157714844,139.0,229.24305725097656,-32095.798828125,1795.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.66796875,36000.0,0.0,0.0,0.7788667678833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.8297765254974363,-2.779162605293095e-05,0.0,0.0007904507219791,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114248275756,-4637.0859375,304.1960144042969,0.7633489966392517,0.3240945041179657,0.2969401180744171,293.3664245605469,297.1499938964844,293.1499938964844,0.1949176490306854,-4103.419921875,304.1935729980469,0.722538948059082,0.2709477245807647,0.2628158926963806,293.2074890136719,297.1499938964844,293.1499938964844,0.5181333422660828,-6545.66845703125,304.2000427246094,0.9337879419326782,0.596167266368866,0.4190259277820587,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848861217498779,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0583952590823173,-7651.67529296875,304.16162109375,0.5144819617271423,0.1035193875432014,0.4912883341312408,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,292.2988586425781,291.2771911621094,1.0,0.5354258418083191,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.608870267868042,0.9555652141571044,1.6533050537109375,0.3701947927474975,0.0,0.0,0.9769968390464784,176.68199157714844,139.0,229.24305725097656,-32095.798828125,1795.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.66796875,36000.0,0.0,0.0,0.7788667678833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.8297765254974363,-2.779162605293095e-05,0.0,0.0007904507219791,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962470293045,-4492.4677734375,304.1961975097656,0.7676210403442383,0.3186922669410705,0.2917705476284027,293.36993408203125,297.1499938964844,293.1499938964844,0.1860473155975341,-3950.829345703125,304.1938171386719,0.7249111533164978,0.2647514939308166,0.2566405534744262,293.2119445800781,297.1499938964844,293.1499938964844,0.5063006281852722,-6426.599609375,304.2030639648437,0.9445280432701112,0.5938059091567993,0.4171595573425293,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915109992027283,0.6792768239974976,293.201171875,297.1499938964844,293.1499938964844,0.0559403002262115,-7431.62158203125,304.1618347167969,0.5183327794075012,0.1022750958800315,0.4839624166488647,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,292.3006591796875,291.45855712890625,1.0,0.5221850872039795,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.5556986331939697,0.9396800994873048,1.6160186529159546,0.366197407245636,0.0,0.0,0.9249390959739684,166.1162872314453,127.0,246.50161743164065,-31927.1875,1672.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.57421875,36000.0,0.0,0.0,0.7751858830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.8212003707885744,-2.811120612022933e-05,0.0,0.0007867151289246,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333962470293045,-4492.4677734375,304.1961975097656,0.7676210403442383,0.3186922669410705,0.2917705476284027,293.36993408203125,297.1499938964844,293.1499938964844,0.1860473155975341,-3950.829345703125,304.1938171386719,0.7249111533164978,0.2647514939308166,0.2566405534744262,293.2119445800781,297.1499938964844,293.1499938964844,0.5063006281852722,-6426.599609375,304.2030639648437,0.9445280432701112,0.5938059091567993,0.4171595573425293,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915109992027283,0.6792768239974976,293.201171875,297.1499938964844,293.1499938964844,0.0559403002262115,-7431.62158203125,304.1618347167969,0.5183327794075012,0.1022750958800315,0.4839624166488647,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,292.3006591796875,291.45855712890625,1.0,0.5221850872039795,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.5556986331939697,0.9396800994873048,1.6160186529159546,0.366197407245636,0.0,0.0,0.9249390959739684,166.1162872314453,127.0,246.50161743164065,-31927.1875,1672.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.57421875,36000.0,0.0,0.0,0.7751858830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.8212003707885744,-2.811120612022933e-05,0.0,0.0007867151289246,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289459407329559,-4423.05224609375,304.19586181640625,0.7701306343078613,0.3160258829593658,0.2892094254493713,293.3715209960937,297.1499938964844,293.1499938964844,0.1817755997180938,-3876.90283203125,304.193603515625,0.7263503074645996,0.2616517543792724,0.2535435557365417,293.2140808105469,297.1499938964844,293.1499938964844,0.5005933046340942,-6369.25390625,304.2037658691406,0.9502688646316528,0.5926034450531006,0.4162048697471618,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702968597412,-10285.8388671875,304.3050842285156,0.9990000128746032,0.795935869216919,0.6667928099632263,293.2007751464844,297.1499938964844,293.1499938964844,0.0547793135046958,-7328.431640625,304.16180419921875,0.5206348896026611,0.1017043590545654,0.4804756939411163,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,292.30352783203125,291.5425720214844,1.0,0.515349268913269,0.5111268758773804,0.5111268758773804,1.0,1.0,-2.528564214706421,0.9315397143363952,1.59702467918396,0.3641178011894226,0.0,0.0,0.890423595905304,160.71885681152344,127.0,234.3793029785156,-31735.892578125,1611.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.17578125,36000.0,0.0,0.0,0.7776167392730713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945390939712524,1.794566988945007,-2.7827352823805995e-05,0.0,0.0007891821442171,0.0,0.0,662.6000366210938,0.0,0.0,0.0,0.9868549704551696,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252919524908065,-4366.56884765625,304.19415283203125,0.7729156017303467,0.3133933246135711,0.286671370267868,293.3729858398437,297.1499938964844,293.1499938964844,0.1781325042247772,-3814.237548828125,304.1922912597656,0.7279754281044006,0.2585587501525879,0.2504469454288482,293.21600341796875,297.1499938964844,293.1499938964844,0.4964431226253509,-6328.7177734375,304.2015075683594,0.956223726272583,0.5914115905761719,0.4152465164661407,293.1073913574219,297.1499938964844,293.1499938964844,0.6152641773223877,-10051.794921875,304.3099670410156,0.9990000128746032,0.801087498664856,0.6538979411125183,293.2001647949219,297.1499938964844,293.1499938964844,0.0538698956370353,-7249.2314453125,304.1612854003906,0.5232369899749756,0.1011797785758972,0.4771652817726135,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,292.30792236328125,291.5903625488281,1.0,0.5083884596824646,0.5132939219474792,0.5132939219474792,1.0,1.0,-2.501172542572021,0.9233117699623108,1.5778608322143557,0.3620035052299499,0.0,0.0,0.8561224341392517,155.26263427734375,145.0,185.01443481445312,-31433.88671875,1551.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3125,36000.0,0.0,0.0,0.7751438617706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341889142990112,1.7342156171798706,-2.668322304089088e-05,0.0,0.0007866724627092,0.0,0.0,608.9148559570312,0.0,0.0,0.0,0.958250105381012,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843278646469,-4291.0439453125,304.18768310546875,0.7699840068817139,0.3080703914165497,0.2818845510482788,293.37628173828125,297.1499938964844,293.1499938964844,0.1726621240377426,-3721.597900390625,304.1872253417969,0.7238129377365112,0.2522410750389099,0.2444853484630584,293.2198486328125,297.1499938964844,293.1499938964844,0.4927041828632355,-6296.3720703125,304.1903381347656,0.9567073583602904,0.5889590978622437,0.4135305285453796,293.0677490234375,297.1499938964844,293.1499938964844,0.6060818433761597,-9963.7109375,304.2706298828125,0.9990000128746032,0.8102653622627258,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529082603752613,-7169.6630859375,304.1590881347656,0.5221582055091858,0.1000608578324318,0.4720557332038879,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,292.3128662109375,291.5878601074219,1.0,0.504783034324646,0.51673823595047,0.51673823595047,1.0,1.0,-2.475666046142578,0.9178579449653624,1.5578081607818604,0.3617842197418213,0.0,0.0,0.7954143285751343,153.14759826660156,163.0,34.31836700439453,-30879.58984375,1508.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.7676464915275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758473873138428,1.5758709907531738,-2.3621685613761656e-05,0.0,0.0007790636154823,0.0,0.0,479.5804443359375,0.0,0.0,0.0,0.8845457434654236,4.0,0.0,1.0
