time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843278646469,-4291.0439453125,304.18768310546875,0.7699840068817139,0.3080703914165497,0.2818845510482788,293.37628173828125,297.1499938964844,293.1499938964844,0.1726621240377426,-3721.597900390625,304.1872253417969,0.7238129377365112,0.2522410750389099,0.2444853484630584,293.2198486328125,297.1499938964844,293.1499938964844,0.4927041828632355,-6296.3720703125,304.1903381347656,0.9567073583602904,0.5889590978622437,0.4135305285453796,293.0677490234375,297.1499938964844,293.1499938964844,0.6060818433761597,-9963.7109375,304.2706298828125,0.9990000128746032,0.8102653622627258,0.6502728462219238,293.1994323730469,297.1499938964844,293.1499938964844,0.0529082603752613,-7169.6630859375,304.1590881347656,0.5221582055091858,0.1000608578324318,0.4720557332038879,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,292.3128662109375,291.5878601074219,1.0,0.504783034324646,0.51673823595047,0.51673823595047,1.0,1.0,-2.475666046142578,0.9178579449653624,1.5578081607818604,0.3617842197418213,0.0,0.0,0.7954143285751343,153.14759826660156,163.0,34.31836700439453,-30879.58984375,1508.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.7676464915275574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758473873138428,1.5758709907531738,-2.3621685613761656e-05,0.0,0.0007790636154823,0.0,0.0,479.5804443359375,0.0,0.0,0.0,0.8845457434654236,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613011837005,-4249.3203125,304.1800231933594,0.7607125043869019,0.3027209639549255,0.2772804796695709,293.37969970703125,297.1499938964844,293.1499938964844,0.1687728762626648,-3657.438720703125,304.18133544921875,0.7137022614479065,0.2458151131868362,0.2386336326599121,293.22314453125,297.1499938964844,293.1499938964844,0.4935043156147003,-6311.32421875,304.1755676269531,0.948499321937561,0.5865207314491272,0.4119769930839538,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365854263306,-10187.126953125,304.2070617675781,0.9990000128746032,0.8135653734207153,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525667518377304,-7147.9013671875,304.1566467285156,0.5160542130470276,0.0987411215901374,0.4672815203666687,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,292.3136901855469,291.49432373046875,1.0,0.5076377987861633,0.519408643245697,0.519408643245697,1.0,1.0,-2.4712064266204834,0.9200169444084167,1.5511895418167114,0.3647517561912536,0.0,0.0,0.7542899250984192,157.58969116210938,181.0,-86.68468475341797,-30465.080078125,1521.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524756193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307758808135986,1.4307968616485596,-2.0910656530759297e-05,0.0,0.0007636670488864,0.0,0.0,377.5988159179688,0.0,0.0,0.0,0.8185734748840332,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613011837005,-4249.3203125,304.1800231933594,0.7607125043869019,0.3027209639549255,0.2772804796695709,293.37969970703125,297.1499938964844,293.1499938964844,0.1687728762626648,-3657.438720703125,304.18133544921875,0.7137022614479065,0.2458151131868362,0.2386336326599121,293.22314453125,297.1499938964844,293.1499938964844,0.4935043156147003,-6311.32421875,304.1755676269531,0.948499321937561,0.5865207314491272,0.4119769930839538,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365854263306,-10187.126953125,304.2070617675781,0.9990000128746032,0.8135653734207153,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525667518377304,-7147.9013671875,304.1566467285156,0.5160542130470276,0.0987411215901374,0.4672815203666687,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,292.3136901855469,291.49432373046875,1.0,0.5076377987861633,0.519408643245697,0.519408643245697,1.0,1.0,-2.4712064266204834,0.9200169444084167,1.5511895418167114,0.3647517561912536,0.0,0.0,0.7542899250984192,157.58969116210938,181.0,-86.68468475341797,-30465.080078125,1521.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524756193161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307758808135986,1.4307968616485596,-2.0910656530759297e-05,0.0,0.0007636670488864,0.0,0.0,377.5988159179688,0.0,0.0,0.0,0.8185734748840332,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107192039489,-4217.94482421875,304.173828125,0.7480412721633911,0.2973112463951111,0.2727825343608856,293.38330078125,297.1499938964844,293.1499938964844,0.165341168642044,-3601.034912109375,304.1766662597656,0.6989374160766602,0.2392710149288177,0.2328340858221054,293.2263488769531,297.1499938964844,293.1499938964844,0.4959934651851654,-6342.3095703125,304.1629943847656,0.9345274567604064,0.5840226411819458,0.4105165004730224,293.09039306640625,297.1499938964844,293.1499938964844,0.6484192609786987,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101294040679932,0.6873111724853516,293.20172119140625,297.1499938964844,293.1499938964844,0.0522750355303287,-7131.70947265625,304.1549377441406,0.5069593191146851,0.0970868989825248,0.4619010984897613,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,292.3094482421875,291.3742980957031,1.0,0.5148656368255615,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479387760162353,0.9265668988227844,1.552820920944214,0.36935555934906,0.0,0.0,0.7315777540206909,166.49925231933594,199.0,-142.59136962890625,-30233.2578125,1569.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.739332914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341258764266968,1.3341450691223145,-1.9161077943863347e-05,0.0,0.000750328938011,0.0,0.0,317.98199462890625,0.0,0.0,0.0,0.7753543853759766,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107192039489,-4217.94482421875,304.173828125,0.7480412721633911,0.2973112463951111,0.2727825343608856,293.38330078125,297.1499938964844,293.1499938964844,0.165341168642044,-3601.034912109375,304.1766662597656,0.6989374160766602,0.2392710149288177,0.2328340858221054,293.2263488769531,297.1499938964844,293.1499938964844,0.4959934651851654,-6342.3095703125,304.1629943847656,0.9345274567604064,0.5840226411819458,0.4105165004730224,293.09039306640625,297.1499938964844,293.1499938964844,0.6484192609786987,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101294040679932,0.6873111724853516,293.20172119140625,297.1499938964844,293.1499938964844,0.0522750355303287,-7131.70947265625,304.1549377441406,0.5069593191146851,0.0970868989825248,0.4619010984897613,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,292.3094482421875,291.3742980957031,1.0,0.5148656368255615,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479387760162353,0.9265668988227844,1.552820920944214,0.36935555934906,0.0,0.0,0.7315777540206909,166.49925231933594,199.0,-142.59136962890625,-30233.2578125,1569.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.739332914352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341258764266968,1.3341450691223145,-1.9161077943863347e-05,0.0,0.000750328938011,0.0,0.0,317.98199462890625,0.0,0.0,0.0,0.7753543853759766,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550508499145,-4180.6875,304.1701965332031,0.7339743375778198,0.2918140590190887,0.2683224380016327,293.3870849609375,297.1499938964844,293.1499938964844,0.1616113036870956,-3538.313232421875,304.1740417480469,0.6818747520446777,0.2325898259878158,0.2270263582468032,293.2298583984375,297.1499938964844,293.1499938964844,0.4979982078075409,-6366.12060546875,304.15545654296875,0.9173641800880432,0.5813773274421692,0.4090546369552612,293.1470642089844,297.1499938964844,293.1499938964844,0.685616135597229,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002029657363892,0.7183517813682556,293.2053527832031,297.1499938964844,293.1499938964844,0.0516490004956722,-7086.06640625,304.15435791015625,0.4963544011116028,0.0950439497828483,0.4553509950637817,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,292.3029479980469,291.2737121582031,1.0,0.5248972177505493,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494714498519897,0.9355177879333496,1.559196710586548,0.374810516834259,0.0,0.0,0.7215468287467957,178.6595916748047,202.0,-138.02699279785156,-30203.744140625,1642.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262797951698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284683346748352,1.284701585769653,-1.826808693294879e-05,0.0,0.0007370816892944,0.0,0.0,289.7557373046875,0.0,0.0,0.0,0.7533629536628723,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125550508499145,-4180.6875,304.1701965332031,0.7339743375778198,0.2918140590190887,0.2683224380016327,293.3870849609375,297.1499938964844,293.1499938964844,0.1616113036870956,-3538.313232421875,304.1740417480469,0.6818747520446777,0.2325898259878158,0.2270263582468032,293.2298583984375,297.1499938964844,293.1499938964844,0.4979982078075409,-6366.12060546875,304.15545654296875,0.9173641800880432,0.5813773274421692,0.4090546369552612,293.1470642089844,297.1499938964844,293.1499938964844,0.685616135597229,-11115.5634765625,304.0820617675781,0.9990000128746032,0.8002029657363892,0.7183517813682556,293.2053527832031,297.1499938964844,293.1499938964844,0.0516490004956722,-7086.06640625,304.15435791015625,0.4963544011116028,0.0950439497828483,0.4553509950637817,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,292.3029479980469,291.2737121582031,1.0,0.5248972177505493,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494714498519897,0.9355177879333496,1.559196710586548,0.374810516834259,0.0,0.0,0.7215468287467957,178.6595916748047,202.0,-138.02699279785156,-30203.744140625,1642.081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262797951698303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284683346748352,1.284701585769653,-1.826808693294879e-05,0.0,0.0007370816892944,0.0,0.0,289.7557373046875,0.0,0.0,0.0,0.7533629536628723,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110011726617813,-4157.22119140625,304.1693725585937,0.7279874086380005,0.2890667617321014,0.2660469114780426,293.388916015625,297.1499938964844,293.1499938964844,0.1595048755407333,-3502.18994140625,304.1734924316406,0.6743679046630859,0.2292287349700927,0.2240554988384246,293.23162841796875,297.1499938964844,293.1499938964844,0.4984666705131531,-6371.751953125,304.15362548828125,0.9104605317115784,0.580016553401947,0.408265471458435,293.1824645996094,297.1499938964844,293.1499938964844,0.7021149396896362,-11336.529296875,304.0645751953125,0.9990000128746032,0.7932949066162109,0.7314376831054688,293.2073974609375,297.1499938964844,293.1499938964844,0.0511368513107299,-7045.77392578125,304.1545104980469,0.4916684925556183,0.0939421206712722,0.4514199793338775,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,292.302978515625,291.23638916015625,1.0,0.5284757018089294,0.5239797830581665,0.5239797830581665,1.0,1.0,-2.498473882675171,0.9384638667106628,1.5600100755691528,0.377048909664154,0.0,0.0,0.7195470333099365,183.85975646972656,202.0,-120.00402069091795,-30194.826171875,1669.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.703125,36000.0,0.0,0.0,0.7153545022010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728785276412964,1.272896647453308,-1.804521525627933e-05,0.0,0.00072599388659,0.0,0.0,283.1256408691406,0.0,0.0,0.0,0.7480860948562622,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092901915311813,-4131.0185546875,304.1689453125,0.7226281762123108,0.2863332033157348,0.2637611329555511,293.3906555175781,297.1499938964844,293.1499938964844,0.1572626233100891,-3463.366943359375,304.1733093261719,0.6676086783409119,0.2258635610342025,0.2210579365491867,293.2334289550781,297.1499938964844,293.1499938964844,0.4985815584659576,-6373.41455078125,304.1527709960937,0.9047958254814148,0.578630268573761,0.4074446558952331,293.2184143066406,297.1499938964844,293.1499938964844,0.7166619896888733,-11527.2939453125,304.0537414550781,0.9990000128746032,0.7858239412307739,0.742626965045929,293.2093200683594,297.1499938964844,293.1499938964844,0.0505375862121582,-6997.81298828125,304.15478515625,0.4873931407928467,0.0928364694118499,0.4472899734973907,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,292.3065185546875,291.2060852050781,1.0,0.5314412713050842,0.525036096572876,0.525036096572876,1.0,1.0,-2.499600410461426,0.9404758214950562,1.5591247081756592,0.3788474500179291,0.0,0.0,0.7186147570610046,188.3178558349609,205.0,-104.646240234375,-30141.71484375,1689.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37872314453125,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089970111846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656652927398682,1.2656831741333008,-1.7908563677337952e-05,0.0,0.000719541858416,0.0,0.0,279.1114807128906,0.0,0.0,0.0,0.744864821434021,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625268697738,-4067.86279296875,304.16943359375,0.7101163268089294,0.2809858024120331,0.2593820095062256,293.39337158203125,297.1499938964844,293.1499938964844,0.1523302793502807,-3376.460693359375,304.1737976074219,0.6531575322151184,0.2192161828279495,0.2152227908372879,293.2367248535156,297.1499938964844,293.1499938964844,0.4970988035202026,-6357.8798828125,304.15447998046875,0.8921149373054504,0.5758467316627502,0.405868649482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7148383259773254,-11473.5322265625,304.0899353027344,0.9884745478630066,0.7736685276031494,0.736082136631012,293.21209716796875,297.1499938964844,293.1499938964844,0.0492583252489566,-6892.80810546875,304.15533447265625,0.4775508046150207,0.0907694920897483,0.4399873614311218,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,292.3183898925781,291.1907043457031,1.0,0.5344588756561279,0.5281974673271179,0.5281974673271179,1.0,1.0,-2.468853235244751,0.9317210912704468,1.5371321439743042,0.3773075044155121,0.0,0.0,0.7153206467628479,198.6923370361328,208.0,-38.71259689331055,-29811.783203125,1691.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73828125,36000.0,0.0,0.0,0.6972751021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579240798950195,1.2579418420791626,-1.777763282007072e-05,0.0,0.0007076455513015,0.0,0.0,275.0186767578125,0.0,0.0,0.0,0.7411903142929077,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625268697738,-4067.86279296875,304.16943359375,0.7101163268089294,0.2809858024120331,0.2593820095062256,293.39337158203125,297.1499938964844,293.1499938964844,0.1523302793502807,-3376.460693359375,304.1737976074219,0.6531575322151184,0.2192161828279495,0.2152227908372879,293.2367248535156,297.1499938964844,293.1499938964844,0.4970988035202026,-6357.8798828125,304.15447998046875,0.8921149373054504,0.5758467316627502,0.405868649482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7148383259773254,-11473.5322265625,304.0899353027344,0.9884745478630066,0.7736685276031494,0.736082136631012,293.21209716796875,297.1499938964844,293.1499938964844,0.0492583252489566,-6892.80810546875,304.15533447265625,0.4775508046150207,0.0907694920897483,0.4399873614311218,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,292.3183898925781,291.1907043457031,1.0,0.5344588756561279,0.5281974673271179,0.5281974673271179,1.0,1.0,-2.468853235244751,0.9317210912704468,1.5371321439743042,0.3773075044155121,0.0,0.0,0.7153206467628479,198.6923370361328,208.0,-38.71259689331055,-29811.783203125,1691.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73828125,36000.0,0.0,0.0,0.6972751021385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579240798950195,1.2579418420791626,-1.777763282007072e-05,0.0,0.0007076455513015,0.0,0.0,275.0186767578125,0.0,0.0,0.0,0.7411903142929077,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.200972780585289,-4000.094482421875,304.17010498046875,0.6995310187339783,0.2756327092647552,0.2548956274986267,293.3961181640625,297.1499938964844,293.1499938964844,0.147155299782753,-3284.419921875,304.17449951171875,0.6417677402496338,0.2124932259321212,0.2092200368642807,293.24053955078125,297.1499938964844,293.1499938964844,0.4948782324790954,-6334.740234375,304.1566772460937,0.8830976486206055,0.5728764533996582,0.4040817618370056,293.28839111328125,297.1499938964844,293.1499938964844,0.7103239893913269,-11394.849609375,304.1170349121094,0.9786609411239624,0.76674884557724,0.729073703289032,293.2145690917969,297.1499938964844,293.1499938964844,0.0478311330080032,-6775.4912109375,304.15594482421875,0.4683389365673065,0.0886966958642005,0.4322205185890198,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,292.32501220703125,291.1827392578125,1.0,0.5353832840919495,0.5313804149627686,0.5313804149627686,1.0,1.0,-2.436350584030152,0.9221885204315186,1.5141621828079224,0.3749710917472839,0.0,0.0,0.7113866209983826,205.8717498779297,211.0,-19.09417152404785,-29411.244140625,1676.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813701391220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243872046470642,1.2438896894454956,-1.7567210306879133e-05,0.0,0.0006915041012689,0.0,0.0,267.9853820800781,0.0,0.0,0.0,0.7351493835449219,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.200972780585289,-4000.094482421875,304.17010498046875,0.6995310187339783,0.2756327092647552,0.2548956274986267,293.3961181640625,297.1499938964844,293.1499938964844,0.147155299782753,-3284.419921875,304.17449951171875,0.6417677402496338,0.2124932259321212,0.2092200368642807,293.24053955078125,297.1499938964844,293.1499938964844,0.4948782324790954,-6334.740234375,304.1566772460937,0.8830976486206055,0.5728764533996582,0.4040817618370056,293.28839111328125,297.1499938964844,293.1499938964844,0.7103239893913269,-11394.849609375,304.1170349121094,0.9786609411239624,0.76674884557724,0.729073703289032,293.2145690917969,297.1499938964844,293.1499938964844,0.0478311330080032,-6775.4912109375,304.15594482421875,0.4683389365673065,0.0886966958642005,0.4322205185890198,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,292.32501220703125,291.1827392578125,1.0,0.5353832840919495,0.5313804149627686,0.5313804149627686,1.0,1.0,-2.436350584030152,0.9221885204315186,1.5141621828079224,0.3749710917472839,0.0,0.0,0.7113866209983826,205.8717498779297,211.0,-19.09417152404785,-29411.244140625,1676.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813701391220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243872046470642,1.2438896894454956,-1.7567210306879133e-05,0.0,0.0006915041012689,0.0,0.0,267.9853820800781,0.0,0.0,0.0,0.7351493835449219,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968862861394882,-3935.508056640625,304.170166015625,0.6908556222915649,0.27054563164711,0.2504884302616119,293.3975830078125,297.1499938964844,293.1499938964844,0.1420935094356537,-3193.922607421875,304.1747436523437,0.6323181986808777,0.2059528529644012,0.2032163292169571,293.2432861328125,297.1499938964844,293.1499938964844,0.4928355813026428,-6313.8701171875,304.1578063964844,0.8764551281929016,0.5700253248214722,0.4022491574287414,293.2962646484375,297.1499938964844,293.1499938964844,0.7074271440505981,-11345.83203125,304.13262939453125,0.9712690711021424,0.7616332173347473,0.7242271900177002,293.2155456542969,297.1499938964844,293.1499938964844,0.0464816391468048,-6665.60791015625,304.1561889648437,0.4592462182044983,0.0868571773171424,0.4247114956378937,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,292.32763671875,291.1673889160156,1.0,0.5353491306304932,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406795024871826,0.9136123657226562,1.49318265914917,0.3729207813739776,0.0,0.0,0.7098237872123718,210.93231201171875,214.0,-21.156980514526367,-29008.685546875,1657.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698488593101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353360652923584,1.2353534698486328,-1.7423993995180354e-05,0.0,0.0006798114627599,0.0,0.0,263.5928955078125,0.0,0.0,0.0,0.7314653992652893,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968862861394882,-3935.508056640625,304.170166015625,0.6908556222915649,0.27054563164711,0.2504884302616119,293.3975830078125,297.1499938964844,293.1499938964844,0.1420935094356537,-3193.922607421875,304.1747436523437,0.6323181986808777,0.2059528529644012,0.2032163292169571,293.2432861328125,297.1499938964844,293.1499938964844,0.4928355813026428,-6313.8701171875,304.1578063964844,0.8764551281929016,0.5700253248214722,0.4022491574287414,293.2962646484375,297.1499938964844,293.1499938964844,0.7074271440505981,-11345.83203125,304.13262939453125,0.9712690711021424,0.7616332173347473,0.7242271900177002,293.2155456542969,297.1499938964844,293.1499938964844,0.0464816391468048,-6665.60791015625,304.1561889648437,0.4592462182044983,0.0868571773171424,0.4247114956378937,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,292.32763671875,291.1673889160156,1.0,0.5353491306304932,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406795024871826,0.9136123657226562,1.49318265914917,0.3729207813739776,0.0,0.0,0.7098237872123718,210.93231201171875,214.0,-21.156980514526367,-29008.685546875,1657.3248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698488593101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353360652923584,1.2353534698486328,-1.7423993995180354e-05,0.0,0.0006798114627599,0.0,0.0,263.5928955078125,0.0,0.0,0.0,0.7314653992652893,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929996907711029,-3873.85546875,304.169921875,0.6834746599197388,0.2657634913921356,0.2463276237249374,293.3975524902344,297.1499938964844,293.1499938964844,0.1372124552726745,-3106.020263671875,304.17462158203125,0.6240012049674988,0.1996866464614868,0.1974318325519561,293.24481201171875,297.1499938964844,293.1499938964844,0.4907994568347931,-6293.19189453125,304.1585998535156,0.8712273240089417,0.5673483610153198,0.4005145132541656,293.2998352050781,297.1499938964844,293.1499938964844,0.7046200037002563,-11302.2744140625,304.1429748535156,0.965198814868927,0.7571976184844971,0.7201651930809021,293.2149658203125,297.1499938964844,293.1499938964844,0.045333657413721,-6572.5537109375,304.1560363769531,0.4518345892429352,0.0853119045495987,0.4183772206306457,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,292.32794189453125,291.1546630859375,1.0,0.5349292755126953,0.5374130010604858,0.5374130010604858,1.0,1.0,-2.3802719116210938,0.9060938358306884,1.4741781949996948,0.3712482452392578,0.0,0.0,0.709994912147522,214.79649353027344,217.0,-18.39840316772461,-28663.677734375,1637.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594235301017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338409423828125,1.233858346939087,-1.738795981509611e-05,0.0,0.0006692310562357,0.0,0.0,262.70538330078125,0.0,0.0,0.0,0.7307835817337036,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929996907711029,-3873.85546875,304.169921875,0.6834746599197388,0.2657634913921356,0.2463276237249374,293.3975524902344,297.1499938964844,293.1499938964844,0.1372124552726745,-3106.020263671875,304.17462158203125,0.6240012049674988,0.1996866464614868,0.1974318325519561,293.24481201171875,297.1499938964844,293.1499938964844,0.4907994568347931,-6293.19189453125,304.1585998535156,0.8712273240089417,0.5673483610153198,0.4005145132541656,293.2998352050781,297.1499938964844,293.1499938964844,0.7046200037002563,-11302.2744140625,304.1429748535156,0.965198814868927,0.7571976184844971,0.7201651930809021,293.2149658203125,297.1499938964844,293.1499938964844,0.045333657413721,-6572.5537109375,304.1560363769531,0.4518345892429352,0.0853119045495987,0.4183772206306457,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,292.32794189453125,291.1546630859375,1.0,0.5349292755126953,0.5374130010604858,0.5374130010604858,1.0,1.0,-2.3802719116210938,0.9060938358306884,1.4741781949996948,0.3712482452392578,0.0,0.0,0.709994912147522,214.79649353027344,217.0,-18.39840316772461,-28663.677734375,1637.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594235301017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338409423828125,1.233858346939087,-1.738795981509611e-05,0.0,0.0006692310562357,0.0,0.0,262.70538330078125,0.0,0.0,0.0,0.7307835817337036,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911100000143051,-3843.781494140625,304.16973876953125,0.6800668835639954,0.2634509205818176,0.2443149983882904,293.3971862792969,297.1499938964844,293.1499938964844,0.1348262578248977,-3062.800048828125,304.17449951171875,0.6199967265129089,0.1966248452663421,0.1946039795875549,293.245361328125,297.1499938964844,293.1499938964844,0.4897635877132416,-6282.6953125,304.1589050292969,0.8688992857933044,0.5660417079925537,0.3996666669845581,293.3009033203125,297.1499938964844,293.1499938964844,0.7031363248825073,-11280.5185546875,304.1469421386719,0.9624072909355164,0.7550895810127258,0.7182551026344299,293.21435546875,297.1499938964844,293.1499938964844,0.0448122732341289,-6530.37744140625,304.1558837890625,0.448615550994873,0.0846083685755729,0.415520578622818,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,292.32763671875,291.149169921875,1.0,0.5346593260765076,0.5388799905776978,0.5388799905776978,1.0,1.0,-2.367711544036865,0.9025686979293824,1.465142846107483,0.3704885244369507,0.0,0.0,0.7105767726898193,216.49661254882807,217.0,-16.84750747680664,-28502.48046875,1627.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498425006866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.234778642654419,1.2347960472106934,-1.7396600014762953e-05,0.0,0.0006595075246877,0.0,0.0,263.1055603027344,0.0,0.0,0.0,0.7311900854110718,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893001645803451,-3814.995361328125,304.16943359375,0.6767874360084534,0.2611810863018036,0.2423389703035354,293.3966369628906,297.1499938964844,293.1499938964844,0.1325049996376037,-3020.660888671875,304.1742553710937,0.615976095199585,0.1935999989509582,0.1918097734451294,293.24578857421875,297.1499938964844,293.1499938964844,0.4888394773006439,-6273.4521484375,304.1589660644531,0.8666905164718628,0.5647496581077576,0.3988268673419952,293.3016662597656,297.1499938964844,293.1499938964844,0.7017636299133301,-11260.8935546875,304.14996337890625,0.959705114364624,0.7530255317687988,0.7163890600204468,293.213623046875,297.1499938964844,293.1499938964844,0.0443312563002109,-6491.71875,304.1557006835937,0.4456174671649933,0.0839364975690841,0.4128078520298004,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,292.3271789550781,291.140625,1.0,0.534373939037323,0.5403406620025635,0.5403406620025635,1.0,1.0,-2.355471134185791,0.899145781993866,1.4563254117965698,0.3697573840618133,0.0,0.0,0.7118692994117737,218.10836791992188,220.0,-21.255035400390625,-28322.134765625,1617.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.14453125,36000.0,0.0,0.0,0.6447851657867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236935019493103,1.2369524240493774,-1.7422424207325093e-05,0.0,0.000654375005979,0.0,0.0,264.0940856933594,0.0,0.0,0.0,0.7321627736091614,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838034629821,-3758.88623046875,304.1688232421875,0.6705327033996582,0.2567584812641144,0.2384887784719467,293.3951721191406,297.1499938964844,293.1499938964844,0.1279548853635788,-2937.582763671875,304.1737670898437,0.6076098084449768,0.1876461505889892,0.1863094419240951,293.2463684082031,297.1499938964844,293.1499938964844,0.4870187938213348,-6255.22509765625,304.1590270996094,0.8625293374061584,0.5622045397758484,0.397170752286911,293.3025817871094,297.1499938964844,293.1499938964844,0.6989448070526123,-11221.8154296875,304.1546630859375,0.9544711112976074,0.749000608921051,0.7127573490142822,293.2119445800781,297.1499938964844,293.1499938964844,0.0434290766716003,-6419.34814453125,304.1553039550781,0.4401237368583679,0.0826649665832519,0.4077094495296478,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,292.32586669921875,291.1246643066406,1.0,0.533797562122345,0.5432524085044861,0.5432524085044861,1.0,1.0,-2.331760883331299,0.8925401568412781,1.4392207860946655,0.3683550953865051,0.0,0.0,0.7163937091827393,221.1677398681641,223.0,-20.31333923339844,-28008.806640625,1598.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.635810375213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484644651412964,1.24848210811615,-1.7577156540937722e-05,0.0,0.000645266729407,0.0,0.0,269.6064453125,0.0,0.0,0.0,0.7371925115585327,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838034629821,-3758.88623046875,304.1688232421875,0.6705327033996582,0.2567584812641144,0.2384887784719467,293.3951721191406,297.1499938964844,293.1499938964844,0.1279548853635788,-2937.582763671875,304.1737670898437,0.6076098084449768,0.1876461505889892,0.1863094419240951,293.2463684082031,297.1499938964844,293.1499938964844,0.4870187938213348,-6255.22509765625,304.1590270996094,0.8625293374061584,0.5622045397758484,0.397170752286911,293.3025817871094,297.1499938964844,293.1499938964844,0.6989448070526123,-11221.8154296875,304.1546630859375,0.9544711112976074,0.749000608921051,0.7127573490142822,293.2119445800781,297.1499938964844,293.1499938964844,0.0434290766716003,-6419.34814453125,304.1553039550781,0.4401237368583679,0.0826649665832519,0.4077094495296478,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,292.32586669921875,291.1246643066406,1.0,0.533797562122345,0.5432524085044861,0.5432524085044861,1.0,1.0,-2.331760883331299,0.8925401568412781,1.4392207860946655,0.3683550953865051,0.0,0.0,0.7163937091827393,221.1677398681641,223.0,-20.31333923339844,-28008.806640625,1598.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.635810375213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484644651412964,1.24848210811615,-1.7577156540937722e-05,0.0,0.000645266729407,0.0,0.0,269.6064453125,0.0,0.0,0.0,0.7371925115585327,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.182290717959404,-3702.767822265625,304.1683654785156,0.6645983457565308,0.2524750828742981,0.2347611635923385,293.39337158203125,297.1499938964844,293.1499938964844,0.1234464719891548,-2854.5,304.17333984375,0.5989765524864197,0.1818021237850189,0.1809107363224029,293.2467346191406,297.1499938964844,293.1499938964844,0.4849517941474914,-6234.32470703125,304.15948486328125,0.858597993850708,0.5596904158592224,0.3955350220203399,293.30291748046875,297.1499938964844,293.1499938964844,0.6956606507301331,-11177.654296875,304.1585388183594,0.9493573307991028,0.7450619339942932,0.7092114686965942,293.21014404296875,297.1499938964844,293.1499938964844,0.0425526574254035,-6348.736328125,304.1549987792969,0.4351315796375274,0.081464372575283,0.4029329121112823,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,292.3242492675781,291.1150207519531,1.0,0.5332515239715576,0.5461656451225281,0.5461656451225281,1.0,1.0,-2.308835029602051,0.8861717581748962,1.4226632118225098,0.3670026361942291,0.0,0.0,0.7217013835906982,224.11422729492188,226.0,-14.88479995727539,-27719.5546875,1580.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234765648841858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639341354370115,1.2639520168304443,-1.7804391973186284e-05,0.0,0.0006327494047582,0.0,0.0,277.33514404296875,0.0,0.0,0.0,0.7439833879470825,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.182290717959404,-3702.767822265625,304.1683654785156,0.6645983457565308,0.2524750828742981,0.2347611635923385,293.39337158203125,297.1499938964844,293.1499938964844,0.1234464719891548,-2854.5,304.17333984375,0.5989765524864197,0.1818021237850189,0.1809107363224029,293.2467346191406,297.1499938964844,293.1499938964844,0.4849517941474914,-6234.32470703125,304.15948486328125,0.858597993850708,0.5596904158592224,0.3955350220203399,293.30291748046875,297.1499938964844,293.1499938964844,0.6956606507301331,-11177.654296875,304.1585388183594,0.9493573307991028,0.7450619339942932,0.7092114686965942,293.21014404296875,297.1499938964844,293.1499938964844,0.0425526574254035,-6348.736328125,304.1549987792969,0.4351315796375274,0.081464372575283,0.4029329121112823,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,292.3242492675781,291.1150207519531,1.0,0.5332515239715576,0.5461656451225281,0.5461656451225281,1.0,1.0,-2.308835029602051,0.8861717581748962,1.4226632118225098,0.3670026361942291,0.0,0.0,0.7217013835906982,224.11422729492188,226.0,-14.88479995727539,-27719.5546875,1580.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234765648841858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639341354370115,1.2639520168304443,-1.7804391973186284e-05,0.0,0.0006327494047582,0.0,0.0,277.33514404296875,0.0,0.0,0.0,0.7439833879470825,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789931952953338,-3649.706298828125,304.1677551269531,0.6589378118515015,0.248321533203125,0.2311477363109588,293.39129638671875,297.1499938964844,293.1499938964844,0.1190938130021095,-2773.763671875,304.1728210449219,0.5901534557342529,0.1760567724704742,0.1756032258272171,293.24688720703125,297.1499938964844,293.1499938964844,0.4830967485904693,-6215.78857421875,304.1593933105469,0.8548320531845093,0.5572077035903931,0.3939172625541687,293.3028869628906,297.1499938964844,293.1499938964844,0.6925758123397827,-11137.2578125,304.1607971191406,0.9443134069442748,0.7411978840827942,0.7057313919067383,293.2082824707031,297.1499938964844,293.1499938964844,0.0417465940117836,-6284.22119140625,304.1546630859375,0.4305310547351837,0.0803175941109657,0.3983986973762512,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,292.3223876953125,291.1001281738281,1.0,0.5327572226524353,0.5490894317626953,0.5490894317626953,1.0,1.0,-2.286547899246216,0.8799924254417419,1.406555414199829,0.3656827807426452,0.0,0.0,0.7291380763053894,227.0105133056641,229.0,-19.078725814819336,-27410.703125,1563.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162214875221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841259241104126,1.2841440439224243,-1.8102162357536145e-05,0.0,0.0006253864848986,0.0,0.0,287.6318664550781,0.0,0.0,0.0,0.7529476284980774,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789931952953338,-3649.706298828125,304.1677551269531,0.6589378118515015,0.248321533203125,0.2311477363109588,293.39129638671875,297.1499938964844,293.1499938964844,0.1190938130021095,-2773.763671875,304.1728210449219,0.5901534557342529,0.1760567724704742,0.1756032258272171,293.24688720703125,297.1499938964844,293.1499938964844,0.4830967485904693,-6215.78857421875,304.1593933105469,0.8548320531845093,0.5572077035903931,0.3939172625541687,293.3028869628906,297.1499938964844,293.1499938964844,0.6925758123397827,-11137.2578125,304.1607971191406,0.9443134069442748,0.7411978840827942,0.7057313919067383,293.2082824707031,297.1499938964844,293.1499938964844,0.0417465940117836,-6284.22119140625,304.1546630859375,0.4305310547351837,0.0803175941109657,0.3983986973762512,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,292.3223876953125,291.1001281738281,1.0,0.5327572226524353,0.5490894317626953,0.5490894317626953,1.0,1.0,-2.286547899246216,0.8799924254417419,1.406555414199829,0.3656827807426452,0.0,0.0,0.7291380763053894,227.0105133056641,229.0,-19.078725814819336,-27410.703125,1563.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162214875221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841259241104126,1.2841440439224243,-1.8102162357536145e-05,0.0,0.0006253864848986,0.0,0.0,287.6318664550781,0.0,0.0,0.0,0.7529476284980774,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757139563560485,-3596.5673828125,304.16729736328125,0.6535325646400452,0.2442930340766906,0.2276457995176315,293.3890075683594,297.1499938964844,293.1499938964844,0.1147775426506996,-2692.93408203125,304.17242431640625,0.5811586380004883,0.1704058498144149,0.1703834682703018,293.24688720703125,297.1499938964844,293.1499938964844,0.481009840965271,-6194.6806640625,304.1597595214844,0.8512029647827148,0.5547540783882141,0.3923201262950897,293.3025207519531,297.1499938964844,293.1499938964844,0.6891109943389893,-11092.2021484375,304.1629638671875,0.9393312931060792,0.7373983263969421,0.7023148536682129,293.2064208984375,297.1499938964844,293.1499938964844,0.0409462414681911,-6219.7626953125,304.1544494628906,0.426264226436615,0.0792164430022239,0.3940688967704773,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,292.32037353515625,291.092041015625,1.0,0.5323251485824585,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.26484751701355,0.8739875555038452,1.390859842300415,0.3643926978111267,0.0,0.0,0.7374501824378967,229.88552856445312,232.0,-12.839795112609863,-27141.943359375,1546.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104695796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309458613395691,1.3094770908355713,-1.8492464732844383e-05,0.0,0.0006195490714162,0.0,0.0,301.0643920898437,0.0,0.0,0.0,0.7641593217849731,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757139563560485,-3596.5673828125,304.16729736328125,0.6535325646400452,0.2442930340766906,0.2276457995176315,293.3890075683594,297.1499938964844,293.1499938964844,0.1147775426506996,-2692.93408203125,304.17242431640625,0.5811586380004883,0.1704058498144149,0.1703834682703018,293.24688720703125,297.1499938964844,293.1499938964844,0.481009840965271,-6194.6806640625,304.1597595214844,0.8512029647827148,0.5547540783882141,0.3923201262950897,293.3025207519531,297.1499938964844,293.1499938964844,0.6891109943389893,-11092.2021484375,304.1629638671875,0.9393312931060792,0.7373983263969421,0.7023148536682129,293.2064208984375,297.1499938964844,293.1499938964844,0.0409462414681911,-6219.7626953125,304.1544494628906,0.426264226436615,0.0792164430022239,0.3940688967704773,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,292.32037353515625,291.092041015625,1.0,0.5323251485824585,0.5520284175872803,0.5520284175872803,1.0,1.0,-2.26484751701355,0.8739875555038452,1.390859842300415,0.3643926978111267,0.0,0.0,0.7374501824378967,229.88552856445312,232.0,-12.839795112609863,-27141.943359375,1546.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104695796966553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309458613395691,1.3094770908355713,-1.8492464732844383e-05,0.0,0.0006195490714162,0.0,0.0,301.0643920898437,0.0,0.0,0.0,0.7641593217849731,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740860790014267,-3570.063720703125,304.1671142578125,0.6509205102920532,0.2423242330551147,0.2259353399276733,293.3878173828125,297.1499938964844,293.1499938964844,0.1126376911997795,-2652.580322265625,304.1722412109375,0.5766071677207947,0.1676149666309356,0.1678058505058288,293.246826171875,297.1499938964844,293.1499938964844,0.4798870384693146,-6183.27197265625,304.1600036621094,0.8494313955307007,0.5535352230072021,0.391526997089386,293.30224609375,297.1499938964844,293.1499938964844,0.6872502565383911,-11068.126953125,304.1640014648437,0.9368608593940736,0.7355170249938965,0.7006240487098694,293.2055053710937,297.1499938964844,293.1499938964844,0.0405489690601825,-6187.6357421875,304.15435791015625,0.4242424964904785,0.0786812752485275,0.3919733166694641,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,292.3193054199219,291.09002685546875,1.0,0.5321332216262817,0.5535050630569458,0.5535050630569458,1.0,1.0,-2.25419545173645,0.8710434436798096,1.3831521272659302,0.3637565672397613,0.0,0.0,0.7416600584983826,231.3208770751953,232.0,-9.338167190551758,-27014.91015625,1539.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032923460006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322534203529358,1.3225529193878174,-1.869989500846713e-05,0.0,0.0006122650229372,0.0,0.0,308.2108459472656,0.0,0.0,0.0,0.7699858546257019,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725165992975235,-3544.515625,304.1668395996094,0.6483659148216248,0.2403842806816101,0.2242504060268402,293.3865661621094,297.1499938964844,293.1499938964844,0.1105426102876663,-2612.954833984375,304.1719970703125,0.5720263719558716,0.1648460477590561,0.1652485728263855,293.24676513671875,297.1499938964844,293.1499938964844,0.4788494706153869,-6172.82470703125,304.1600646972656,0.8476863503456116,0.5523225665092468,0.3907373547554016,293.30194091796875,297.1499938964844,293.1499938964844,0.6854965686798096,-11045.6884765625,304.16461181640625,0.934406042098999,0.733648419380188,0.6989439129829407,293.2046203613281,297.1499938964844,293.1499938964844,0.0401702001690864,-6157.1552734375,304.1542663574219,0.422288566827774,0.0781553611159324,0.389919251203537,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,292.3182373046875,291.0854187011719,1.0,0.5319567918777466,0.5549868941307068,0.5549868941307068,1.0,1.0,-2.2436656951904297,0.8681345582008362,1.3755311965942385,0.3631248772144317,0.0,0.0,0.7462661862373352,232.7559356689453,220.0,-12.25338077545166,-26866.224609375,1531.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.69921875,36000.0,0.0,0.0,0.6006453037261963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358427286148071,1.3358615636825562,-1.891262036224361e-05,0.0,0.0006095786229707,0.0,0.0,315.6051025390625,0.0,0.0,0.0,0.7759668827056885,4.0,0.0,1.0
