time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692519932985305,-3491.072509765625,304.16668701171875,0.6464305520057678,0.2366504222154617,0.2207615971565246,293.3837585449219,297.1499938964844,293.1499938964844,0.1062370911240577,-2530.908203125,304.1718444824219,0.5660282373428345,0.1594208031892776,0.1599815785884857,293.2463073730469,297.1499938964844,293.1499938964844,0.476504385471344,-6148.95947265625,304.1606750488281,0.8482741713523865,0.5499655604362488,0.3890146911144256,293.30096435546875,297.1499938964844,293.1499938964844,0.6816727519035339,-10996.5703125,304.1661682128906,0.9349513649940492,0.72999507188797,0.6954066157341003,293.2026062011719,297.1499938964844,293.1499938964844,0.0392323397099971,-6081.24951171875,304.1544189453125,0.4210256040096283,0.0771771818399429,0.3849144876003265,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,292.3157958984375,291.07928466796875,1.0,0.5271007418632507,0.5580386519432068,0.5580386519432068,1.0,1.0,-2.220820665359497,0.8615496158599854,1.3592710494995115,0.3615024387836456,0.0,0.0,0.7563291788101196,229.4774780273437,208.0,-7.349658966064453,-26593.115234375,1490.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963439345359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662967681884766,1.3663161993026731,-1.9403280020924285e-05,0.0,0.0006052132812328,0.0,0.0,332.96142578125,0.0,0.0,0.0,0.7896276712417603,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692519932985305,-3491.072509765625,304.16668701171875,0.6464305520057678,0.2366504222154617,0.2207615971565246,293.3837585449219,297.1499938964844,293.1499938964844,0.1062370911240577,-2530.908203125,304.1718444824219,0.5660282373428345,0.1594208031892776,0.1599815785884857,293.2463073730469,297.1499938964844,293.1499938964844,0.476504385471344,-6148.95947265625,304.1606750488281,0.8482741713523865,0.5499655604362488,0.3890146911144256,293.30096435546875,297.1499938964844,293.1499938964844,0.6816727519035339,-10996.5703125,304.1661682128906,0.9349513649940492,0.72999507188797,0.6954066157341003,293.2026062011719,297.1499938964844,293.1499938964844,0.0392323397099971,-6081.24951171875,304.1544189453125,0.4210256040096283,0.0771771818399429,0.3849144876003265,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,292.3157958984375,291.07928466796875,1.0,0.5271007418632507,0.5580386519432068,0.5580386519432068,1.0,1.0,-2.220820665359497,0.8615496158599854,1.3592710494995115,0.3615024387836456,0.0,0.0,0.7563291788101196,229.4774780273437,208.0,-7.349658966064453,-26593.115234375,1490.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963439345359802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662967681884766,1.3663161993026731,-1.9403280020924285e-05,0.0,0.0006052132812328,0.0,0.0,332.96142578125,0.0,0.0,0.0,0.7896276712417603,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.165911465883255,-3435.959716796875,304.16668701171875,0.6466164588928223,0.233134314417839,0.2173244804143905,293.38043212890625,297.1499938964844,293.1499938964844,0.1018941029906272,-2447.2578125,304.1718139648437,0.5621234178543091,0.1541742980480194,0.1547287106513977,293.2453918457031,297.1499938964844,293.1499938964844,0.4737061858177185,-6120.232421875,304.1617736816406,0.8515650629997253,0.547707200050354,0.3872499465942383,293.2995910644531,297.1499938964844,293.1499938964844,0.6772170066833496,-10939.1728515625,304.168212890625,0.9390687942504884,0.7264499068260193,0.6918221712112427,293.2002258300781,297.1499938964844,293.1499938964844,0.0382178500294685,-5998.4169921875,304.1546325683594,0.4216333329677582,0.0763260200619697,0.3797493875026703,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,292.3129272460937,291.08233642578125,1.0,0.519968569278717,0.5611398220062256,0.5611398220062256,1.0,1.0,-2.197753429412842,0.8548241257667542,1.3429292440414429,0.3597488701343536,0.0,0.0,0.7652652263641357,222.3843536376953,196.0,1.6519412994384766,-26335.439453125,1435.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882810354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950467109680176,1.3950666189193726,-1.989023257920053e-05,0.0,0.0005970304482616,0.0,0.0,350.1488342285156,0.0,0.0,0.0,0.8025964498519897,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.165911465883255,-3435.959716796875,304.16668701171875,0.6466164588928223,0.233134314417839,0.2173244804143905,293.38043212890625,297.1499938964844,293.1499938964844,0.1018941029906272,-2447.2578125,304.1718139648437,0.5621234178543091,0.1541742980480194,0.1547287106513977,293.2453918457031,297.1499938964844,293.1499938964844,0.4737061858177185,-6120.232421875,304.1617736816406,0.8515650629997253,0.547707200050354,0.3872499465942383,293.2995910644531,297.1499938964844,293.1499938964844,0.6772170066833496,-10939.1728515625,304.168212890625,0.9390687942504884,0.7264499068260193,0.6918221712112427,293.2002258300781,297.1499938964844,293.1499938964844,0.0382178500294685,-5998.4169921875,304.1546325683594,0.4216333329677582,0.0763260200619697,0.3797493875026703,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,292.3129272460937,291.08233642578125,1.0,0.519968569278717,0.5611398220062256,0.5611398220062256,1.0,1.0,-2.197753429412842,0.8548241257667542,1.3429292440414429,0.3597488701343536,0.0,0.0,0.7652652263641357,222.3843536376953,196.0,1.6519412994384766,-26335.439453125,1435.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882810354232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950467109680176,1.3950666189193726,-1.989023257920053e-05,0.0,0.0005970304482616,0.0,0.0,350.1488342285156,0.0,0.0,0.0,0.8025964498519897,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417206764221,-3383.576416015625,304.1664123535156,0.6481655836105347,0.2298088520765304,0.2139861583709716,293.3766784667969,297.1499938964844,293.1499938964844,0.097692035138607,-2365.708984375,304.1715393066406,0.5595166683197021,0.1490949094295501,0.1495549976825714,293.2441711425781,297.1499938964844,293.1499938964844,0.4710710644721985,-6093.43212890625,304.1622314453125,0.856620192527771,0.5455381274223328,0.3854873478412628,293.2978515625,297.1499938964844,293.1499938964844,0.6729649305343628,-10885.0693359375,304.169189453125,0.9453652501106262,0.7230100631713867,0.6882528066635132,293.1976013183594,297.1499938964844,293.1499938964844,0.0372538603842258,-5919.89013671875,304.1546936035156,0.4235333800315857,0.0755878537893295,0.3747241497039795,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,292.3097229003906,291.08026123046875,1.0,0.5114935040473938,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.175088882446289,0.8482049107551575,1.3268839120864868,0.3579932153224945,0.0,0.0,0.7745491862297058,213.24801635742188,184.0,-1.9437334537506104,-26050.84375,1374.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847451686859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422432780265808,1.4224530458450315,-2.035843317571561e-05,0.0,0.0005934420041739,0.0,0.0,367.0466003417969,0.0,0.0,0.0,0.8150827884674072,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417206764221,-3383.576416015625,304.1664123535156,0.6481655836105347,0.2298088520765304,0.2139861583709716,293.3766784667969,297.1499938964844,293.1499938964844,0.097692035138607,-2365.708984375,304.1715393066406,0.5595166683197021,0.1490949094295501,0.1495549976825714,293.2441711425781,297.1499938964844,293.1499938964844,0.4710710644721985,-6093.43212890625,304.1622314453125,0.856620192527771,0.5455381274223328,0.3854873478412628,293.2978515625,297.1499938964844,293.1499938964844,0.6729649305343628,-10885.0693359375,304.169189453125,0.9453652501106262,0.7230100631713867,0.6882528066635132,293.1976013183594,297.1499938964844,293.1499938964844,0.0372538603842258,-5919.89013671875,304.1546936035156,0.4235333800315857,0.0755878537893295,0.3747241497039795,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,292.3097229003906,291.08026123046875,1.0,0.5114935040473938,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.175088882446289,0.8482049107551575,1.3268839120864868,0.3579932153224945,0.0,0.0,0.7745491862297058,213.24801635742188,184.0,-1.9437334537506104,-26050.84375,1374.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847451686859131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422432780265808,1.4224530458450315,-2.035843317571561e-05,0.0,0.0005934420041739,0.0,0.0,367.0466003417969,0.0,0.0,0.0,0.8150827884674072,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596139818429947,-3331.5634765625,304.1661376953125,0.6507555842399597,0.2266512364149093,0.2107595056295395,293.3726501464844,297.1499938964844,293.1499938964844,0.0935532003641128,-2284.77294921875,304.1712646484375,0.5578344464302063,0.1441669017076492,0.1444817334413528,293.24273681640625,297.1499938964844,293.1499938964844,0.4682441353797912,-6064.53662109375,304.1628723144531,0.8630526065826416,0.5434455275535583,0.3837472796440124,293.2958679199219,297.1499938964844,293.1499938964844,0.6684384942054749,-10827.33203125,304.1703491210937,0.9531251788139344,0.7196662425994873,0.6847323775291443,293.19482421875,297.1499938964844,293.1499938964844,0.0363102667033672,-5842.46630859375,304.1546936035156,0.4264961183071136,0.0749444589018821,0.3699263632297516,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,292.30633544921875,291.0841064453125,1.0,0.5022082328796387,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.153038501739502,0.8417754769325256,1.3112629652023315,0.3562756776809692,0.0,0.0,0.7832208871841431,202.96163940429688,172.0,4.175271987915039,-25805.46875,1311.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820247530937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449855089187622,1.4498759508132937,-2.0840114302700385e-05,0.0,0.0005906811566092,0.0,0.0,384.6017456054688,0.0,0.0,0.0,0.8275495171546936,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596139818429947,-3331.5634765625,304.1661376953125,0.6507555842399597,0.2266512364149093,0.2107595056295395,293.3726501464844,297.1499938964844,293.1499938964844,0.0935532003641128,-2284.77294921875,304.1712646484375,0.5578344464302063,0.1441669017076492,0.1444817334413528,293.24273681640625,297.1499938964844,293.1499938964844,0.4682441353797912,-6064.53662109375,304.1628723144531,0.8630526065826416,0.5434455275535583,0.3837472796440124,293.2958679199219,297.1499938964844,293.1499938964844,0.6684384942054749,-10827.33203125,304.1703491210937,0.9531251788139344,0.7196662425994873,0.6847323775291443,293.19482421875,297.1499938964844,293.1499938964844,0.0363102667033672,-5842.46630859375,304.1546936035156,0.4264961183071136,0.0749444589018821,0.3699263632297516,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,292.30633544921875,291.0841064453125,1.0,0.5022082328796387,0.5674189925193787,0.5674189925193787,1.0,1.0,-2.153038501739502,0.8417754769325256,1.3112629652023315,0.3562756776809692,0.0,0.0,0.7832208871841431,202.96163940429688,172.0,4.175271987915039,-25805.46875,1311.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820247530937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449855089187622,1.4498759508132937,-2.0840114302700385e-05,0.0,0.0005906811566092,0.0,0.0,384.6017456054688,0.0,0.0,0.0,0.8275495171546936,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580634266138076,-3305.65576171875,304.1660461425781,0.6523889899253845,0.2251282632350921,0.2091879993677139,293.37060546875,297.1499938964844,293.1499938964844,0.0915032252669334,-2244.553466796875,304.1711120605469,0.5572716593742371,0.1417538970708847,0.1419843584299087,293.2419738769531,297.1499938964844,293.1499938964844,0.4667476713657379,-6049.19677734375,304.1632385253906,0.8667221069335938,0.5424210429191589,0.3828855156898498,293.2948303222656,297.1499938964844,293.1499938964844,0.6660558581352234,-10796.90234375,304.17095947265625,0.9573944211006165,0.7180222272872925,0.6829890608787537,293.19342041015625,297.1499938964844,293.1499938964844,0.035846821963787,-5804.19287109375,304.1546936035156,0.4283455908298492,0.074652686715126,0.3676187694072723,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,292.3045959472656,291.0882873535156,1.0,0.4973598420619964,0.5690001249313354,0.5690001249313354,1.0,1.0,-2.1422505378723145,0.8386350274085999,1.3036155700683594,0.3554333448410034,0.0,0.0,0.786965548992157,197.5585327148437,172.0,7.824132919311523,-25690.517578125,1279.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760916471481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620587825775146,1.4620798826217651,-2.1060739527456462e-05,0.0,0.0005846598069183,0.0,0.0,392.650390625,0.0,0.0,0.0,0.8331210017204285,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565683931112289,-3280.6748046875,304.16583251953125,0.6542308926582336,0.223635733127594,0.2076417058706283,293.3684997558594,297.1499938964844,293.1499938964844,0.0894901677966117,-2205.0830078125,304.1709289550781,0.5568664073944092,0.1393679231405258,0.1395105421543121,293.2411804199219,297.1499938964844,293.1499938964844,0.4653366208076477,-6034.828125,304.16339111328125,0.8706749081611633,0.5414097905158997,0.3820294737815857,293.2937927246094,297.1499938964844,293.1499938964844,0.6637872457504272,-10768.142578125,304.1712646484375,0.9618544578552246,0.716395914554596,0.6812571883201599,293.1920166015625,297.1499938964844,293.1499938964844,0.0354051515460014,-5767.78564453125,304.1546325683594,0.430434376001358,0.0743778198957443,0.3653694987297058,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,292.3028869628906,291.08984375,1.0,0.4924094974994659,0.5705859065055847,0.5705859065055847,1.0,1.0,-2.131612062454224,0.8355406522750854,1.2960715293884275,0.3546008467674255,0.0,0.0,0.7906983494758606,192.0453643798828,160.0,4.779504299163818,-25553.10546875,1247.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745210647583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732507467269895,1.4732719659805298,-2.126455365214497e-05,0.0,0.0005830658483318,0.0,0.0,400.1361389160156,0.0,0.0,0.0,0.8382703065872192,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833196878433,-3232.367431640625,304.1653747558594,0.658527672290802,0.2207168787717819,0.2046089619398117,293.364501953125,297.1499938964844,293.1499938964844,0.0855232626199722,-2127.427734375,304.1705627441406,0.5564722418785095,0.1346459835767746,0.1346126943826675,293.23956298828125,297.1499938964844,293.1499938964844,0.4626575708389282,-6007.62841796875,304.1634216308594,0.8794336318969727,0.5394289493560791,0.3803397119045257,293.29156494140625,297.1499938964844,293.1499938964844,0.6594474911689758,-10713.333984375,304.17144775390625,0.9712083339691162,0.713202953338623,0.6778392195701599,293.1892395019531,297.1499938964844,293.1499938964844,0.034570138901472,-5698.90283203125,304.15447998046875,0.4353624582290649,0.07387375831604,0.3610413372516632,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,292.2994689941406,291.0912170410156,1.0,0.4822560846805572,0.573773205280304,0.573773205280304,1.0,1.0,-2.1107537746429443,0.8294798731803894,1.2812739610671997,0.3529621660709381,0.0,0.0,0.7986182570457458,180.7928161621093,148.0,4.372773170471191,-25312.7890625,1184.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718597769737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496528387069702,1.4965500831604004,-2.1683725208276883e-05,0.0,0.0005803650128655,0.0,0.0,415.9029235839844,0.0,0.0,0.0,0.8489758372306824,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833196878433,-3232.367431640625,304.1653747558594,0.658527672290802,0.2207168787717819,0.2046089619398117,293.364501953125,297.1499938964844,293.1499938964844,0.0855232626199722,-2127.427734375,304.1705627441406,0.5564722418785095,0.1346459835767746,0.1346126943826675,293.23956298828125,297.1499938964844,293.1499938964844,0.4626575708389282,-6007.62841796875,304.1634216308594,0.8794336318969727,0.5394289493560791,0.3803397119045257,293.29156494140625,297.1499938964844,293.1499938964844,0.6594474911689758,-10713.333984375,304.17144775390625,0.9712083339691162,0.713202953338623,0.6778392195701599,293.1892395019531,297.1499938964844,293.1499938964844,0.034570138901472,-5698.90283203125,304.15447998046875,0.4353624582290649,0.07387375831604,0.3610413372516632,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,292.2994689941406,291.0912170410156,1.0,0.4822560846805572,0.573773205280304,0.573773205280304,1.0,1.0,-2.1107537746429443,0.8294798731803894,1.2812739610671997,0.3529621660709381,0.0,0.0,0.7986182570457458,180.7928161621093,148.0,4.372773170471191,-25312.7890625,1184.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718597769737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496528387069702,1.4965500831604004,-2.1683725208276883e-05,0.0,0.0005803650128655,0.0,0.0,415.9029235839844,0.0,0.0,0.0,0.8489758372306824,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507541984319687,-3182.94677734375,304.1651306152344,0.6636255383491516,0.2178412526845932,0.2016189396381378,293.3609313964844,297.1499938964844,293.1499938964844,0.0815025120973587,-2048.907470703125,304.17041015625,0.5565274357795715,0.1299347430467605,0.1297323852777481,293.23797607421875,297.1499938964844,293.1499938964844,0.4597152173519134,-5977.49755859375,304.1638488769531,0.8893342614173889,0.5374829173088074,0.3786724507808685,293.28936767578125,297.1499938964844,293.1499938964844,0.6547474265098572,-10653.525390625,304.172119140625,0.9809010028839112,0.710062563419342,0.6744696497917175,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453000247478,-5630.01123046875,304.15435791015625,0.4413581490516662,0.0734200254082679,0.3569187819957733,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,292.2963256835937,291.10009765625,1.0,0.4718238413333893,0.576991081237793,0.576991081237793,1.0,1.0,-2.0903003215789795,0.8235316276550293,1.2667688131332395,0.351335734128952,0.0,0.0,0.8048303723335266,169.37510681152344,136.0,10.831101417541504,-25096.087890625,1121.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680478811264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166497230529783,1.5166717767715454,-2.2061360141378827e-05,0.0,0.0005764964153058,0.0,0.0,430.0270690917969,0.0,0.0,0.0,0.8482166528701782,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507541984319687,-3182.94677734375,304.1651306152344,0.6636255383491516,0.2178412526845932,0.2016189396381378,293.3609313964844,297.1499938964844,293.1499938964844,0.0815025120973587,-2048.907470703125,304.17041015625,0.5565274357795715,0.1299347430467605,0.1297323852777481,293.23797607421875,297.1499938964844,293.1499938964844,0.4597152173519134,-5977.49755859375,304.1638488769531,0.8893342614173889,0.5374829173088074,0.3786724507808685,293.28936767578125,297.1499938964844,293.1499938964844,0.6547474265098572,-10653.525390625,304.172119140625,0.9809010028839112,0.710062563419342,0.6744696497917175,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453000247478,-5630.01123046875,304.15435791015625,0.4413581490516662,0.0734200254082679,0.3569187819957733,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,292.2963256835937,291.10009765625,1.0,0.4718238413333893,0.576991081237793,0.576991081237793,1.0,1.0,-2.0903003215789795,0.8235316276550293,1.2667688131332395,0.351335734128952,0.0,0.0,0.8048303723335266,169.37510681152344,136.0,10.831101417541504,-25096.087890625,1121.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680478811264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166497230529783,1.5166717767715454,-2.2061360141378827e-05,0.0,0.0005764964153058,0.0,0.0,430.0270690917969,0.0,0.0,0.0,0.8482166528701782,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479995846748352,-3136.485107421875,304.1647033691406,0.6695789694786072,0.2149918526411056,0.1986491382122039,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176808238029,-1971.8001708984373,304.1702880859375,0.556982696056366,0.125200554728508,0.1248305812478065,293.23638916015625,297.1499938964844,293.1499938964844,0.4572245180606842,-5952.33251953125,304.1634521484375,0.9004383087158203,0.5355741381645203,0.3770267069339752,293.2871398925781,297.1499938964844,293.1499938964844,0.650675356388092,-10602.423828125,304.171630859375,0.990699827671051,0.706981897354126,0.6711480617523193,293.1840515136719,297.1499938964844,293.1499938964844,0.0330054014921188,-5568.56591796875,304.1541442871094,0.4485537111759186,0.0730064362287521,0.3529700636863708,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,292.2934265136719,291.0980224609375,1.0,0.4611463546752929,0.5802450180053711,0.5802450180053711,1.0,1.0,-2.0701382160186768,0.8176514506340027,1.2524865865707395,0.3497015237808227,0.0,0.0,0.812281608581543,157.88473510742188,124.0,6.00240421295166,-24848.193359375,1060.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655859708786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228453874588013,1.5228673219680786,-2.2022944904165342e-05,0.0,0.0005739979096688,0.0,0.0,432.2952575683594,0.0,0.0,0.0,0.8595779538154602,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479995846748352,-3136.485107421875,304.1647033691406,0.6695789694786072,0.2149918526411056,0.1986491382122039,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176808238029,-1971.8001708984373,304.1702880859375,0.556982696056366,0.125200554728508,0.1248305812478065,293.23638916015625,297.1499938964844,293.1499938964844,0.4572245180606842,-5952.33251953125,304.1634521484375,0.9004383087158203,0.5355741381645203,0.3770267069339752,293.2871398925781,297.1499938964844,293.1499938964844,0.650675356388092,-10602.423828125,304.171630859375,0.990699827671051,0.706981897354126,0.6711480617523193,293.1840515136719,297.1499938964844,293.1499938964844,0.0330054014921188,-5568.56591796875,304.1541442871094,0.4485537111759186,0.0730064362287521,0.3529700636863708,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,292.2934265136719,291.0980224609375,1.0,0.4611463546752929,0.5802450180053711,0.5802450180053711,1.0,1.0,-2.0701382160186768,0.8176514506340027,1.2524865865707395,0.3497015237808227,0.0,0.0,0.812281608581543,157.88473510742188,124.0,6.00240421295166,-24848.193359375,1060.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655859708786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228453874588013,1.5228673219680786,-2.2022944904165342e-05,0.0,0.0005739979096688,0.0,0.0,432.2952575683594,0.0,0.0,0.0,0.8595779538154602,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529247522354,-3086.1533203125,304.1647033691406,0.6763439774513245,0.2122112512588501,0.1957319229841232,293.3551940917969,297.1499938964844,293.1499938964844,0.0733658075332641,-1891.9404296875,304.1704406738281,0.557758629322052,0.1204922348260879,0.1199391111731529,293.2348937988281,297.1499938964844,293.1499938964844,0.4539943337440491,-5918.93603515625,304.1643371582031,0.9131277799606324,0.5336897373199463,0.3754044473171234,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105770111084,-10516.494140625,304.1755065917969,0.9990000128746032,0.7039989829063416,0.6663527488708496,293.181640625,297.1499938964844,293.1499938964844,0.032222282141447,-5501.73388671875,304.1540832519531,0.4569423496723175,0.072632648050785,0.3492195010185241,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,292.2906188964844,291.11627197265625,1.0,0.4501813650131225,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.0487117767333984,0.8111770153045654,1.2375348806381226,0.3478333353996277,0.0,0.0,0.8158074021339417,146.54347229003906,112.0,20.798917770385746,-24648.791015625,999.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633481740951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360376834869385,1.5360599756240845,-2.227692311862484e-05,0.0,0.0005717268213629,0.0,0.0,441.8283081054688,0.0,0.0,0.0,0.8655710220336914,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529247522354,-3086.1533203125,304.1647033691406,0.6763439774513245,0.2122112512588501,0.1957319229841232,293.3551940917969,297.1499938964844,293.1499938964844,0.0733658075332641,-1891.9404296875,304.1704406738281,0.557758629322052,0.1204922348260879,0.1199391111731529,293.2348937988281,297.1499938964844,293.1499938964844,0.4539943337440491,-5918.93603515625,304.1643371582031,0.9131277799606324,0.5336897373199463,0.3754044473171234,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105770111084,-10516.494140625,304.1755065917969,0.9990000128746032,0.7039989829063416,0.6663527488708496,293.181640625,297.1499938964844,293.1499938964844,0.032222282141447,-5501.73388671875,304.1540832519531,0.4569423496723175,0.072632648050785,0.3492195010185241,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,292.2906188964844,291.11627197265625,1.0,0.4501813650131225,0.5836011171340942,0.5836011171340942,1.0,1.0,-2.0487117767333984,0.8111770153045654,1.2375348806381226,0.3478333353996277,0.0,0.0,0.8158074021339417,146.54347229003906,112.0,20.798917770385746,-24648.791015625,999.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633481740951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360376834869385,1.5360599756240845,-2.227692311862484e-05,0.0,0.0005717268213629,0.0,0.0,441.8283081054688,0.0,0.0,0.0,0.8655710220336914,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435461044311523,-3060.155029296875,304.164794921875,0.6789761185646057,0.2108841836452484,0.19436576962471,293.3536376953125,297.1499938964844,293.1499938964844,0.0712809562683105,-1852.0718994140625,304.1705017089844,0.5573239326477051,0.1181986108422279,0.1175825670361518,293.2340393066406,297.1499938964844,293.1499938964844,0.452066421508789,-5898.7626953125,304.1652526855469,0.9186978340148926,0.5327786803245544,0.3746455609798431,293.27862548828125,297.1499938964844,293.1499938964844,0.6315778493881226,-10343.0341796875,304.19390869140625,0.9990000128746032,0.70348060131073,0.6554447412490845,293.1802978515625,297.1499938964844,293.1499938964844,0.0318614542484283,-5470.06591796875,304.15399169921875,0.4605603218078613,0.0724930688738823,0.3477196991443634,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,292.2875061035156,291.1362609863281,1.0,0.4442195892333984,0.5856316685676575,0.5856316685676575,1.0,1.0,-2.0282931327819824,0.803871750831604,1.2244213819503784,0.3449855744838714,0.0,0.0,0.8151825070381165,141.8113250732422,112.0,40.01116561889648,-24478.146484375,963.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.5621703267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389792919158936,1.5390015840530396,-2.234609564766288e-05,0.0,0.0005705314106307,0.0,0.0,444.1450805664063,0.0,0.0,0.0,0.8518233895301819,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421417444944381,-3035.998779296875,304.1646423339844,0.6818851232528687,0.2095687240362167,0.1930215060710907,293.3520812988281,297.1499938964844,293.1499938964844,0.0692499876022338,-1813.600830078125,304.17047119140625,0.557083249092102,0.1159211620688438,0.115252673625946,293.2333374023437,297.1499938964844,293.1499938964844,0.4503681659698486,-5881.224609375,304.1655578613281,0.9247546792030334,0.5318566560745239,0.3738873898983001,293.265869140625,297.1499938964844,293.1499938964844,0.6176023483276367,-10152.193359375,304.2113037109375,0.9990000128746032,0.7043514847755432,0.6431266069412231,293.1789855957031,297.1499938964844,293.1499938964844,0.0315486900508403,-5442.81201171875,304.1538391113281,0.4645533263683319,0.0723710060119628,0.3463289141654968,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,292.2821044921875,291.1483459472656,1.0,0.4379843473434448,0.5877043604850769,0.5877043604850769,1.0,1.0,-2.0064949989318848,0.7959699034690857,1.2105251550674438,0.3417407870292663,0.0,0.0,0.8140053749084473,136.9717559814453,100.0,37.43644714355469,-24228.421875,926.7490844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87109375,34200.0,0.0,0.0,0.5606790781021118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518438696861267,1.518460392951965,-2.178782415285241e-05,0.0,0.000569018011447,0.0,0.0,427.0688171386719,0.0,0.0,0.0,0.8551784157752991,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489620923996,-2980.208740234375,304.16510009765625,0.6887504458427429,0.207002192735672,0.1903683990240097,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615675210952,-1732.7872314453125,304.1708068847656,0.5573369264602661,0.11143708974123,0.110637329518795,293.2320861816406,297.1499938964844,293.1499938964844,0.4455731809139251,-5830.6123046875,304.1683959960937,0.9384405016899108,0.5300000309944153,0.3723496198654175,293.225830078125,297.1499938964844,293.1499938964844,0.5853061079978943,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094941139221191,0.6166950464248657,293.1761779785156,297.1499938964844,293.1499938964844,0.030829669907689,-5377.525390625,304.1537475585937,0.4727035164833069,0.0722067728638649,0.3438043296337127,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,292.2682189941406,291.2109375,1.0,0.4248342514038086,0.5919850468635559,0.5919850468635559,1.0,1.0,-1.9611468315124512,0.7793756127357483,1.1817712783813477,0.3347971141338348,0.0,0.0,0.8027212023735046,126.92079162597656,88.0,75.61182403564453,-23849.853515625,852.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568791031837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978822469711304,1.4979037046432495,-2.142620905942749e-05,0.0,0.0005651615210808,0.0,0.0,413.0033264160156,0.0,0.0,0.0,0.8451803922653198,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389489620923996,-2980.208740234375,304.16510009765625,0.6887504458427429,0.207002192735672,0.1903683990240097,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615675210952,-1732.7872314453125,304.1708068847656,0.5573369264602661,0.11143708974123,0.110637329518795,293.2320861816406,297.1499938964844,293.1499938964844,0.4455731809139251,-5830.6123046875,304.1683959960937,0.9384405016899108,0.5300000309944153,0.3723496198654175,293.225830078125,297.1499938964844,293.1499938964844,0.5853061079978943,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094941139221191,0.6166950464248657,293.1761779785156,297.1499938964844,293.1499938964844,0.030829669907689,-5377.525390625,304.1537475585937,0.4727035164833069,0.0722067728638649,0.3438043296337127,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,292.2682189941406,291.2109375,1.0,0.4248342514038086,0.5919850468635559,0.5919850468635559,1.0,1.0,-1.9611468315124512,0.7793756127357483,1.1817712783813477,0.3347971141338348,0.0,0.0,0.8027212023735046,126.92079162597656,88.0,75.61182403564453,-23849.853515625,852.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568791031837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978822469711304,1.4979037046432495,-2.142620905942749e-05,0.0,0.0005651615210808,0.0,0.0,413.0033264160156,0.0,0.0,0.0,0.8451803922653198,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974559068679,-2924.828857421875,304.1653137207031,0.6971088647842407,0.2045433819293975,0.1877958476543426,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872774660587,-1653.556884765625,304.1709899902344,0.558687150478363,0.1070838794112205,0.1061238422989845,293.2309265136719,297.1499938964844,293.1499938964844,0.4405229091644287,-5777.46044921875,304.170654296875,0.9537731409072876,0.5281527042388916,0.3708017766475677,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024391174316,-9235.2177734375,304.2718811035156,0.9990000128746032,0.7188311219215393,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301777441054582,-5316.27001953125,304.1535949707031,0.4808894097805023,0.0721272081136703,0.3416506052017212,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,292.25701904296875,291.27752685546875,1.0,0.410900741815567,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.913846015930176,0.7619990706443787,1.151847004890442,0.3274383544921875,0.0,0.0,0.7817403674125671,116.54340362548828,106.0,87.32444763183594,-23405.720703125,777.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517486333847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503926038742063,1.4504132270812988,-2.063926513073966e-05,0.0,0.0005599547293968,0.0,0.0,382.1858215332031,0.0,0.0,0.0,0.8081468939781189,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357974559068679,-2924.828857421875,304.1653137207031,0.6971088647842407,0.2045433819293975,0.1877958476543426,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872774660587,-1653.556884765625,304.1709899902344,0.558687150478363,0.1070838794112205,0.1061238422989845,293.2309265136719,297.1499938964844,293.1499938964844,0.4405229091644287,-5777.46044921875,304.170654296875,0.9537731409072876,0.5281527042388916,0.3708017766475677,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024391174316,-9235.2177734375,304.2718811035156,0.9990000128746032,0.7188311219215393,0.588093101978302,293.1732788085937,297.1499938964844,293.1499938964844,0.0301777441054582,-5316.27001953125,304.1535949707031,0.4808894097805023,0.0721272081136703,0.3416506052017212,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,292.25701904296875,291.27752685546875,1.0,0.410900741815567,0.5965901613235474,0.5965901613235474,1.0,1.0,-1.913846015930176,0.7619990706443787,1.151847004890442,0.3274383544921875,0.0,0.0,0.7817403674125671,116.54340362548828,106.0,87.32444763183594,-23405.720703125,777.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517486333847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503926038742063,1.4504132270812988,-2.063926513073966e-05,0.0,0.0005599547293968,0.0,0.0,382.1858215332031,0.0,0.0,0.0,0.8081468939781189,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336094886064529,-2887.1455078125,304.163818359375,0.6970640420913696,0.2020556926727295,0.1855019032955169,293.3424377441406,297.1499938964844,293.1499938964844,0.057022638618946,-1587.5133056640625,304.1700744628906,0.5522277355194092,0.1027614176273346,0.101949855685234,293.230224609375,297.1499938964844,293.1499938964844,0.437921792268753,-5751.7412109375,304.16802978515625,0.956658899784088,0.5262492299079895,0.3694342672824859,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.2919921875,304.2489013671875,0.9990000128746032,0.7290930151939392,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299825351685285,-5298.30126953125,304.1527099609375,0.4826162755489349,0.0719874128699302,0.3407159745693207,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,292.2550048828125,291.2824401855469,1.0,0.407397985458374,0.6003620028495789,0.6003620028495789,1.0,1.0,-1.894786357879639,0.7565472722053528,1.1382390260696411,0.3255777060985565,0.0,0.0,0.7628165483474731,113.8574447631836,124.0,25.005220413208008,-23079.65234375,753.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450436472892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706027269363403,1.3706218004226685,-1.905579483718612e-05,0.0,0.0005531500210054,0.0,0.0,330.2804260253906,0.0,0.0,0.0,0.7845310568809509,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336094886064529,-2887.1455078125,304.163818359375,0.6970640420913696,0.2020556926727295,0.1855019032955169,293.3424377441406,297.1499938964844,293.1499938964844,0.057022638618946,-1587.5133056640625,304.1700744628906,0.5522277355194092,0.1027614176273346,0.101949855685234,293.230224609375,297.1499938964844,293.1499938964844,0.437921792268753,-5751.7412109375,304.16802978515625,0.956658899784088,0.5262492299079895,0.3694342672824859,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898351669312,-9102.2919921875,304.2489013671875,0.9990000128746032,0.7290930151939392,0.5810145735740662,293.17108154296875,297.1499938964844,293.1499938964844,0.0299825351685285,-5298.30126953125,304.1527099609375,0.4826162755489349,0.0719874128699302,0.3407159745693207,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,292.2550048828125,291.2824401855469,1.0,0.407397985458374,0.6003620028495789,0.6003620028495789,1.0,1.0,-1.894786357879639,0.7565472722053528,1.1382390260696411,0.3255777060985565,0.0,0.0,0.7628165483474731,113.8574447631836,124.0,25.005220413208008,-23079.65234375,753.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450436472892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706027269363403,1.3706218004226685,-1.905579483718612e-05,0.0,0.0005531500210054,0.0,0.0,330.2804260253906,0.0,0.0,0.0,0.7845310568809509,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319744139909744,-2859.545166015625,304.16192626953125,0.6898680925369263,0.1995349824428558,0.1833685934543609,293.339599609375,297.1499938964844,293.1499938964844,0.0537144280970096,-1529.199951171875,304.1688842773437,0.5393166542053223,0.0984615162014961,0.0980073288083076,293.229736328125,297.1499938964844,293.1499938964844,0.4368522465229034,-5742.62451171875,304.1637268066406,0.9494108557701112,0.5243158936500549,0.368194431066513,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229289054871,-9248.8251953125,304.2009582519531,0.9990000128746032,0.733909010887146,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254933536052,-5304.46533203125,304.1517333984375,0.4791768193244934,0.0717527940869331,0.340418666601181,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,292.2537841796875,291.2538757324219,1.0,0.4109395742416382,0.6030885577201843,0.6030885577201843,1.0,1.0,-1.898010730743408,0.7601473331451416,1.1378633975982666,0.3281945884227752,0.0,0.0,0.7498148083686829,117.15534973144533,142.0,-27.471160888671875,-23001.607421875,766.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379956364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321803092956543,1.3218213319778442,-1.821013029257301e-05,0.0,0.000545997172594,0.0,0.0,302.0794982910156,0.0,0.0,0.0,0.7625142335891724,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319744139909744,-2859.545166015625,304.16192626953125,0.6898680925369263,0.1995349824428558,0.1833685934543609,293.339599609375,297.1499938964844,293.1499938964844,0.0537144280970096,-1529.199951171875,304.1688842773437,0.5393166542053223,0.0984615162014961,0.0980073288083076,293.229736328125,297.1499938964844,293.1499938964844,0.4368522465229034,-5742.62451171875,304.1637268066406,0.9494108557701112,0.5243158936500549,0.368194431066513,293.0979919433594,297.1499938964844,293.1499938964844,0.5473229289054871,-9248.8251953125,304.2009582519531,0.9990000128746032,0.733909010887146,0.591322660446167,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254933536052,-5304.46533203125,304.1517333984375,0.4791768193244934,0.0717527940869331,0.340418666601181,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,292.2537841796875,291.2538757324219,1.0,0.4109395742416382,0.6030885577201843,0.6030885577201843,1.0,1.0,-1.898010730743408,0.7601473331451416,1.1378633975982666,0.3281945884227752,0.0,0.0,0.7498148083686829,117.15534973144533,142.0,-27.471160888671875,-23001.607421875,766.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379956364631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321803092956543,1.3218213319778442,-1.821013029257301e-05,0.0,0.000545997172594,0.0,0.0,302.0794982910156,0.0,0.0,0.0,0.7625142335891724,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313569247722625,-2849.424560546875,304.160888671875,0.6844501495361328,0.1982650011777877,0.1823510080575943,293.3383483886719,297.1499938964844,293.1499938964844,0.0521725080907344,-1502.4635009765625,304.16827392578125,0.5313600301742554,0.0963083505630493,0.0960965454578399,293.22955322265625,297.1499938964844,293.1499938964844,0.4369084537029266,-5744.42138671875,304.1611328125,0.9429801106452942,0.5233372449874878,0.3676109910011291,293.1022644042969,297.1499938964844,293.1499938964844,0.5576022863388062,-9402.6669921875,304.1730041503906,0.9990000128746032,0.733736515045166,0.6011978387832642,293.1693420410156,297.1499938964844,293.1499938964844,0.0300902854651212,-5313.0068359375,304.1513061523437,0.4758419692516327,0.071554847061634,0.3402619659900665,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,292.2514038085937,291.22637939453125,1.0,0.4147086441516876,0.6040566563606262,0.6040566563606262,1.0,1.0,-1.9054595232009888,0.7642518877983093,1.141207575798035,0.3305781483650207,0.0,0.0,0.7471133470535278,120.47777557373048,142.0,-51.39787292480469,-23018.27734375,783.6986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.5346497893333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306792140007019,1.3068100214004517,-1.7937891243491322e-05,0.0,0.0005426015122793,0.0,0.0,293.5509033203125,0.0,0.0,0.0,0.7408214807510376,4.0,0.0,1.0
