time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310203969478607,-2844.608154296875,304.1595153808594,0.6782035231590271,0.1969869434833526,0.1813587695360183,293.3371887207031,297.1499938964844,293.1499938964844,0.0507731698453426,-1478.6710205078125,304.16748046875,0.5228636860847473,0.0941486358642578,0.0942153260111808,293.2294616699219,297.1499938964844,293.1499938964844,0.437867671251297,-5756.15380859375,304.1573486328125,0.9351068139076232,0.5223516225814819,0.3670462965965271,293.115234375,297.1499938964844,293.1499938964844,0.5718950033187866,-9610.6064453125,304.1427917480469,0.9990000128746032,0.7318028807640076,0.6135478019714355,293.16949462890625,297.1499938964844,293.1499938964844,0.0302286576479673,-5328.8369140625,304.1508178710937,0.4713740944862366,0.0712852403521537,0.3399692475795746,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,292.2483825683594,291.175048828125,1.0,0.4195163547992706,0.6048105359077454,0.6048105359077454,1.0,1.0,-1.91580593585968,0.7694932222366333,1.1463127136230469,0.3334873616695404,0.0,0.0,0.749754786491394,124.73361206054688,160.0,-94.52425384521484,-23000.94921875,806.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314475297927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284044861793518,1.2840622663497925,-1.7332691641058773e-05,0.0,0.0005393516621552,0.0,0.0,278.6478881835937,0.0,0.0,0.0,0.7433444261550903,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416588783264,-2828.89697265625,304.1579895019531,0.6642823815345764,0.1943994760513305,0.1794310808181762,293.3353271484375,297.1499938964844,293.1499938964844,0.04779589548707,-1427.8345947265625,304.1666259765625,0.5054631233215332,0.0897834002971649,0.0905047580599784,293.2295227050781,297.1499938964844,293.1499938964844,0.438787966966629,-5767.62060546875,304.1534423828125,0.9166523218154908,0.5203273296356201,0.365955650806427,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227426171302795,0.6439672708511353,293.1707458496094,297.1499938964844,293.1499938964844,0.030290188267827,-5338.8623046875,304.15045166015625,0.4583708047866821,0.0705360919237136,0.3388282060623169,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,292.2461242675781,291.1078186035156,1.0,0.4315308928489685,0.6059484481811523,0.6059484481811523,1.0,1.0,-1.9428791999816888,0.782566487789154,1.1603127717971802,0.3405452370643616,0.0,0.0,0.7598027586936951,135.6123504638672,163.0,-92.07481384277344,-23224.19921875,865.0775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263224840164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468159675598,1.299485683441162,-1.745729605318047e-05,0.0,0.0005341504001989,0.0,0.0,285.3435974121094,0.0,0.0,0.0,0.7498582601547241,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300416588783264,-2828.89697265625,304.1579895019531,0.6642823815345764,0.1943994760513305,0.1794310808181762,293.3353271484375,297.1499938964844,293.1499938964844,0.04779589548707,-1427.8345947265625,304.1666259765625,0.5054631233215332,0.0897834002971649,0.0905047580599784,293.2295227050781,297.1499938964844,293.1499938964844,0.438787966966629,-5767.62060546875,304.1534423828125,0.9166523218154908,0.5203273296356201,0.365955650806427,293.1645812988281,297.1499938964844,293.1499938964844,0.6063580513000488,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227426171302795,0.6439672708511353,293.1707458496094,297.1499938964844,293.1499938964844,0.030290188267827,-5338.8623046875,304.15045166015625,0.4583708047866821,0.0705360919237136,0.3388282060623169,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,292.2461242675781,291.1078186035156,1.0,0.4315308928489685,0.6059484481811523,0.6059484481811523,1.0,1.0,-1.9428791999816888,0.782566487789154,1.1603127717971802,0.3405452370643616,0.0,0.0,0.7598027586936951,135.6123504638672,163.0,-92.07481384277344,-23224.19921875,865.0775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263224840164185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468159675598,1.299485683441162,-1.745729605318047e-05,0.0,0.0005341504001989,0.0,0.0,285.3435974121094,0.0,0.0,0.0,0.7498582601547241,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181096315384,-2808.438720703125,304.15740966796875,0.6533939242362976,0.1918534636497497,0.177451491355896,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942394435405,-1373.301025390625,304.1664428710937,0.4911466836929321,0.0854275822639465,0.0867122337222099,293.2297668457031,297.1499938964844,293.1499938964844,0.4390095770359039,-5770.80078125,304.1520080566406,0.9031023383140564,0.5182649493217468,0.3647783398628235,293.2318725585937,297.1499938964844,293.1499938964844,0.6360303163528442,-10500.6015625,304.0599365234375,0.9990000128746032,0.7087421417236328,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300912242382764,-5325.1630859375,304.150634765625,0.4471202790737152,0.0696778297424316,0.3366434276103973,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,292.25860595703125,291.0580444335937,1.0,0.4403699934482574,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613405466079712,0.7921907305717468,1.1691497564315796,0.3461903631687164,0.0,0.0,0.7755486369132996,144.66265869140625,166.0,-71.6805191040039,-23384.826171875,911.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336560606956482,1.336578607559204,-1.799751589715015e-05,0.0,0.0005311014247126,0.0,0.0,304.781005859375,0.0,0.0,0.0,0.751593291759491,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181096315384,-2808.438720703125,304.15740966796875,0.6533939242362976,0.1918534636497497,0.177451491355896,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942394435405,-1373.301025390625,304.1664428710937,0.4911466836929321,0.0854275822639465,0.0867122337222099,293.2297668457031,297.1499938964844,293.1499938964844,0.4390095770359039,-5770.80078125,304.1520080566406,0.9031023383140564,0.5182649493217468,0.3647783398628235,293.2318725585937,297.1499938964844,293.1499938964844,0.6360303163528442,-10500.6015625,304.0599365234375,0.9990000128746032,0.7087421417236328,0.668465793132782,293.1723937988281,297.1499938964844,293.1499938964844,0.0300912242382764,-5325.1630859375,304.150634765625,0.4471202790737152,0.0696778297424316,0.3366434276103973,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,292.25860595703125,291.0580444335937,1.0,0.4403699934482574,0.6077181100845337,0.6077181100845337,1.0,1.0,-1.9613405466079712,0.7921907305717468,1.1691497564315796,0.3461903631687164,0.0,0.0,0.7755486369132996,144.66265869140625,166.0,-71.6805191040039,-23384.826171875,911.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233181715011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336560606956482,1.336578607559204,-1.799751589715015e-05,0.0,0.0005311014247126,0.0,0.0,304.781005859375,0.0,0.0,0.0,0.751593291759491,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189502000808,-2784.296875,304.1573486328125,0.6425027251243591,0.189430832862854,0.1756394654512405,293.3316345214844,297.1499938964844,293.1499938964844,0.0413440242409706,-1317.8837890625,304.1664123535156,0.4758373200893402,0.0811881870031356,0.0830774083733558,293.22979736328125,297.1499938964844,293.1499938964844,0.4382757246494293,-5763.04150390625,304.15283203125,0.8896007537841797,0.5162339210510254,0.3636696338653564,293.27838134765625,297.1499938964844,293.1499938964844,0.6353858113288879,-10466.1826171875,304.09246826171875,0.9878317713737488,0.6971355676651001,0.6634131669998169,293.17388916015625,297.1499938964844,293.1499938964844,0.0298136845231056,-5302.6240234375,304.1509094238281,0.4359561800956726,0.0688080489635467,0.3346635103225708,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,292.2752380371094,291.0389709472656,1.0,0.4460000097751617,0.6111674308776855,0.6111674308776855,1.0,1.0,-1.945262432098389,0.7874646186828613,1.1577978134155271,0.3449435532093048,0.0,0.0,0.793599545955658,154.4182891845703,169.0,-20.795137405395508,-23232.203125,929.3299560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.654296875,30960.0,0.0,0.0,0.5216163396835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655452728271484,1.3655635118484497,-1.8226366591989063e-05,0.0,0.0005293742287904,0.0,0.0,318.1084899902344,0.0,0.0,0.0,0.7770777344703674,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189502000808,-2784.296875,304.1573486328125,0.6425027251243591,0.189430832862854,0.1756394654512405,293.3316345214844,297.1499938964844,293.1499938964844,0.0413440242409706,-1317.8837890625,304.1664123535156,0.4758373200893402,0.0811881870031356,0.0830774083733558,293.22979736328125,297.1499938964844,293.1499938964844,0.4382757246494293,-5763.04150390625,304.15283203125,0.8896007537841797,0.5162339210510254,0.3636696338653564,293.27838134765625,297.1499938964844,293.1499938964844,0.6353858113288879,-10466.1826171875,304.09246826171875,0.9878317713737488,0.6971355676651001,0.6634131669998169,293.17388916015625,297.1499938964844,293.1499938964844,0.0298136845231056,-5302.6240234375,304.1509094238281,0.4359561800956726,0.0688080489635467,0.3346635103225708,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,292.2752380371094,291.0389709472656,1.0,0.4460000097751617,0.6111674308776855,0.6111674308776855,1.0,1.0,-1.945262432098389,0.7874646186828613,1.1577978134155271,0.3449435532093048,0.0,0.0,0.793599545955658,154.4182891845703,169.0,-20.795137405395508,-23232.203125,929.3299560546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.654296875,30960.0,0.0,0.0,0.5216163396835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655452728271484,1.3655635118484497,-1.8226366591989063e-05,0.0,0.0005293742287904,0.0,0.0,318.1084899902344,0.0,0.0,0.0,0.7770777344703674,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.125402495265007,-2748.30517578125,304.1582336425781,0.6343786716461182,0.1869954168796539,0.1737445145845413,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677381038665,-1256.2088623046875,304.1669006347656,0.4578621685504913,0.0769374445080757,0.0793634429574012,293.23052978515625,297.1499938964844,293.1499938964844,0.435425341129303,-5732.00830078125,304.1565856933594,0.8797566890716553,0.5140668749809265,0.3624158799648285,293.2925109863281,297.1499938964844,293.1499938964844,0.6290650367736816,-10364.8193359375,304.12164306640625,0.9767959713935852,0.6909894347190857,0.6570772528648376,293.1753234863281,297.1499938964844,293.1499938964844,0.0292529556900262,-5250.1591796875,304.15155029296875,0.4278193116188049,0.0679119005799293,0.3320773839950561,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,292.28094482421875,291.06787109375,1.0,0.4494482576847076,0.6147947907447815,0.6147947907447815,1.0,1.0,-1.9260895252227783,0.7813743352890015,1.1447151899337769,0.3429690599441528,0.0,0.0,0.8026694655418396,161.71466064453125,172.0,20.7670955657959,-23082.119140625,936.0607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.169921875,30960.0,0.0,0.0,0.520529568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395923137664795,1.395941972732544,-1.876370697573293e-05,0.0,0.0005282713100314,0.0,0.0,336.2383728027344,0.0,0.0,0.0,0.7909643054008484,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.125402495265007,-2748.30517578125,304.1582336425781,0.6343786716461182,0.1869954168796539,0.1737445145845413,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677381038665,-1256.2088623046875,304.1669006347656,0.4578621685504913,0.0769374445080757,0.0793634429574012,293.23052978515625,297.1499938964844,293.1499938964844,0.435425341129303,-5732.00830078125,304.1565856933594,0.8797566890716553,0.5140668749809265,0.3624158799648285,293.2925109863281,297.1499938964844,293.1499938964844,0.6290650367736816,-10364.8193359375,304.12164306640625,0.9767959713935852,0.6909894347190857,0.6570772528648376,293.1753234863281,297.1499938964844,293.1499938964844,0.0292529556900262,-5250.1591796875,304.15155029296875,0.4278193116188049,0.0679119005799293,0.3320773839950561,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,292.28094482421875,291.06787109375,1.0,0.4494482576847076,0.6147947907447815,0.6147947907447815,1.0,1.0,-1.9260895252227783,0.7813743352890015,1.1447151899337769,0.3429690599441528,0.0,0.0,0.8026694655418396,161.71466064453125,172.0,20.7670955657959,-23082.119140625,936.0607299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.169921875,30960.0,0.0,0.0,0.520529568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395923137664795,1.395941972732544,-1.876370697573293e-05,0.0,0.0005282713100314,0.0,0.0,336.2383728027344,0.0,0.0,0.0,0.7909643054008484,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244067251682281,-2730.537353515625,304.1585388183594,0.6310690641403198,0.1858080327510833,0.1727847903966903,293.3290100097656,297.1499938964844,293.1499938964844,0.0359846241772174,-1225.3193359375,304.16705322265625,0.4488232731819153,0.0748343095183372,0.0774860978126525,293.2308654785156,297.1499938964844,293.1499938964844,0.4339893460273742,-5716.564453125,304.1579895019531,0.8758940100669861,0.5129778385162354,0.361751526594162,293.2952880859375,297.1499938964844,293.1499938964844,0.6266478300094604,-10326.87109375,304.1311340332031,0.9723591208457948,0.6886361241340637,0.6548340320587158,293.1758117675781,297.1499938964844,293.1499938964844,0.0288685392588377,-5224.4404296875,304.1519775390625,0.4246426820755005,0.0674939304590225,0.3307280540466308,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,292.2819519042969,291.0805358886719,1.0,0.450710266828537,0.6165781617164612,0.6165781617164612,1.0,1.0,-1.9175699949264529,0.7787753939628601,1.1387946605682373,0.3421337604522705,0.0,0.0,0.8061248064041138,164.59591674804688,172.0,27.66147804260254,-23008.599609375,937.7518310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.0703125,29880.0,0.0,0.0,0.5201170444488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407351851463318,1.4073708057403564,-1.896976755233481e-05,0.0,0.0005278527387417,0.0,0.0,343.2579345703125,0.0,0.0,0.0,0.7812319993972778,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236093267798423,-2716.593017578125,304.158447265625,0.6280760169029236,0.1846480369567871,0.1718349456787109,293.3280334472656,297.1499938964844,293.1499938964844,0.0343033224344253,-1196.2286376953125,304.1670227050781,0.4404823780059814,0.0727577432990074,0.0756165012717247,293.23114013671875,297.1499938964844,293.1499938964844,0.4331789016723633,-5708.25634765625,304.1579895019531,0.8724851608276367,0.5119011402130127,0.3610812425613403,293.2968139648437,297.1499938964844,293.1499938964844,0.6252273917198181,-10304.2939453125,304.1371154785156,0.9683534502983092,0.6864937543869019,0.6528439521789551,293.1761474609375,297.1499938964844,293.1499938964844,0.028900122269988,-5214.51806640625,304.1514587402344,0.4218744039535522,0.0670993328094482,0.3294168412685394,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,292.2823486328125,291.07421875,1.0,0.4517610967159271,0.6183529496192932,0.6183529496192932,1.0,1.0,-1.909414768218994,0.776311457157135,1.1331032514572144,0.3413583040237427,0.0,0.0,0.8114190697669983,167.14349365234375,175.0,6.455773830413818,-22866.63671875,938.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.537109375,29880.0,0.0,0.0,0.5196269154548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398390769958496,1.398409366607666,-1.862632416305132e-05,0.0,0.0005273552378639,0.0,0.0,335.44158935546875,0.0,0.0,0.0,0.7899226546287537,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217219531536102,-2682.8583984375,304.1587829589844,0.6227288246154785,0.1824069172143936,0.1699810177087783,293.3257751464844,297.1499938964844,293.1499938964844,0.0309171453118324,-1136.1134033203125,304.1669921875,0.4257208108901977,0.0687058717012405,0.071937084197998,293.2314758300781,297.1499938964844,293.1499938964844,0.4303895831108093,-5678.50146484375,304.1600036621094,0.8666255474090576,0.5097759366035461,0.3597451150417328,293.2980651855469,297.1499938964844,293.1499938964844,0.6208176016807556,-10239.2880859375,304.1487121582031,0.9612041115760804,0.6825211644172668,0.6492381691932678,293.1764831542969,297.1499938964844,293.1499938964844,0.0279098078608512,-5157.8056640625,304.1524353027344,0.4172162115573883,0.066369704902172,0.3269490003585815,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,292.2821655273437,291.0972900390625,1.0,0.4534198939800262,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.8938716650009155,0.7716491222381592,1.1222225427627563,0.3399159610271454,0.0,0.0,0.8176459074020386,171.5343017578125,178.0,27.7293701171875,-22757.767578125,938.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29719.205078125,29880.0,0.0,0.0,0.5187019109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159214496612549,1.4159404039382937,-1.8895316316047683e-05,0.0,0.0005264165229164,0.0,0.0,345.63702392578125,0.0,0.0,0.0,0.7976642847061157,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217219531536102,-2682.8583984375,304.1587829589844,0.6227288246154785,0.1824069172143936,0.1699810177087783,293.3257751464844,297.1499938964844,293.1499938964844,0.0309171453118324,-1136.1134033203125,304.1669921875,0.4257208108901977,0.0687058717012405,0.071937084197998,293.2314758300781,297.1499938964844,293.1499938964844,0.4303895831108093,-5678.50146484375,304.1600036621094,0.8666255474090576,0.5097759366035461,0.3597451150417328,293.2980651855469,297.1499938964844,293.1499938964844,0.6208176016807556,-10239.2880859375,304.1487121582031,0.9612041115760804,0.6825211644172668,0.6492381691932678,293.1764831542969,297.1499938964844,293.1499938964844,0.0279098078608512,-5157.8056640625,304.1524353027344,0.4172162115573883,0.066369704902172,0.3269490003585815,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,292.2821655273437,291.0972900390625,1.0,0.4534198939800262,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.8938716650009155,0.7716491222381592,1.1222225427627563,0.3399159610271454,0.0,0.0,0.8176459074020386,171.5343017578125,178.0,27.7293701171875,-22757.767578125,938.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29719.205078125,29880.0,0.0,0.0,0.5187019109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159214496612549,1.4159404039382937,-1.8895316316047683e-05,0.0,0.0005264165229164,0.0,0.0,345.63702392578125,0.0,0.0,0.0,0.7976642847061157,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385581374168,-2649.023681640625,304.15899658203125,0.6178730130195618,0.1802584528923034,0.1681896746158599,293.3228759765625,297.1499938964844,293.1499938964844,0.0277202017605304,-1081.1021728515625,304.1665954589844,0.4131782054901123,0.0648351535201072,0.0683878362178802,293.2317199707031,297.1499938964844,293.1499938964844,0.4273380041122436,-5646.08203125,304.1617431640625,0.8615811467170715,0.507662296295166,0.3584003448486328,293.2982482910156,297.1499938964844,293.1499938964844,0.6159339547157288,-10170.513671875,304.1571655273437,0.9547381401062012,0.6787283420562744,0.6458237171173096,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461561977863,-5110.80908203125,304.1522216796875,0.4133238494396209,0.0656998455524444,0.3246604800224304,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,292.2813415527344,291.1247863769531,1.0,0.4547052085399627,0.6253952980041504,0.6253952980041504,1.0,1.0,-1.878995060920716,0.7671900987625122,1.1118049621582031,0.3385424315929413,0.0,0.0,0.8193593621253967,175.32518005371094,181.0,35.06792449951172,-22636.57421875,937.5407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.98046875,28800.0,0.0,0.0,0.5178110599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245284795761108,1.424547553062439,-1.9062268620473333e-05,0.0,0.0005255123833194,0.0,0.0,351.1590576171875,0.0,0.0,0.0,0.7866068482398987,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198385581374168,-2649.023681640625,304.15899658203125,0.6178730130195618,0.1802584528923034,0.1681896746158599,293.3228759765625,297.1499938964844,293.1499938964844,0.0277202017605304,-1081.1021728515625,304.1665954589844,0.4131782054901123,0.0648351535201072,0.0683878362178802,293.2317199707031,297.1499938964844,293.1499938964844,0.4273380041122436,-5646.08203125,304.1617431640625,0.8615811467170715,0.507662296295166,0.3584003448486328,293.2982482910156,297.1499938964844,293.1499938964844,0.6159339547157288,-10170.513671875,304.1571655273437,0.9547381401062012,0.6787283420562744,0.6458237171173096,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461561977863,-5110.80908203125,304.1522216796875,0.4133238494396209,0.0656998455524444,0.3246604800224304,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,292.2813415527344,291.1247863769531,1.0,0.4547052085399627,0.6253952980041504,0.6253952980041504,1.0,1.0,-1.878995060920716,0.7671900987625122,1.1118049621582031,0.3385424315929413,0.0,0.0,0.8193593621253967,175.32518005371094,181.0,35.06792449951172,-22636.57421875,937.5407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.98046875,28800.0,0.0,0.0,0.5178110599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245284795761108,1.424547553062439,-1.9062268620473333e-05,0.0,0.0005255123833194,0.0,0.0,351.1590576171875,0.0,0.0,0.0,0.7866068482398987,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699427008628,-2621.155517578125,304.1586303710937,0.6132382750511169,0.1781942695379257,0.1664613038301468,293.3195495605469,297.1499938964844,293.1499938964844,0.0241184011101722,-1013.0571899414062,304.1673583984375,0.4019916951656341,0.0611298009753227,0.0650071799755096,293.2317810058594,297.1499938964844,293.1499938964844,0.4251689910888672,-5623.69287109375,304.1614990234375,0.8570603132247925,0.5055816769599915,0.3570636212825775,293.2977600097656,297.1499938964844,293.1499938964844,0.6121734976768494,-10119.37109375,304.1611022949219,0.9486932158470154,0.675070583820343,0.6425244212150574,293.17626953125,297.1499938964844,293.1499938964844,0.0272530745714902,-5075.6083984375,304.1519775390625,0.4099007844924927,0.0650703012943267,0.322500616312027,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,292.2800598144531,291.1275939941406,1.0,0.4557877779006958,0.6288925409317017,0.6288925409317017,1.0,1.0,-1.8646992444992063,0.7629023790359497,1.1017968654632568,0.3372186124324798,0.0,0.0,0.8226143717765808,178.75845336914062,184.0,19.316293716430664,-22456.61328125,935.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.537109375,28800.0,0.0,0.0,0.51651930809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40832781791687,1.40834641456604,-1.856139897427056e-05,0.0,0.0005242014303803,0.0,0.0,338.42333984375,0.0,0.0,0.0,0.7916784286499023,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699427008628,-2621.155517578125,304.1586303710937,0.6132382750511169,0.1781942695379257,0.1664613038301468,293.3195495605469,297.1499938964844,293.1499938964844,0.0241184011101722,-1013.0571899414062,304.1673583984375,0.4019916951656341,0.0611298009753227,0.0650071799755096,293.2317810058594,297.1499938964844,293.1499938964844,0.4251689910888672,-5623.69287109375,304.1614990234375,0.8570603132247925,0.5055816769599915,0.3570636212825775,293.2977600097656,297.1499938964844,293.1499938964844,0.6121734976768494,-10119.37109375,304.1611022949219,0.9486932158470154,0.675070583820343,0.6425244212150574,293.17626953125,297.1499938964844,293.1499938964844,0.0272530745714902,-5075.6083984375,304.1519775390625,0.4099007844924927,0.0650703012943267,0.322500616312027,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,292.2800598144531,291.1275939941406,1.0,0.4557877779006958,0.6288925409317017,0.6288925409317017,1.0,1.0,-1.8646992444992063,0.7629023790359497,1.1017968654632568,0.3372186124324798,0.0,0.0,0.8226143717765808,178.75845336914062,184.0,19.316293716430664,-22456.61328125,935.6239624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.537109375,28800.0,0.0,0.0,0.51651930809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40832781791687,1.40834641456604,-1.856139897427056e-05,0.0,0.0005242014303803,0.0,0.0,338.42333984375,0.0,0.0,0.0,0.7916784286499023,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172457695007,-2589.478271484375,304.1586608886719,0.6086498498916626,0.176204428076744,0.1647944301366806,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976878285408,-968.8436889648438,304.1648864746094,0.3896193504333496,0.0573955737054348,0.0616282001137733,293.2318115234375,297.1499938964844,293.1499938964844,0.4221284687519073,-5591.4931640625,304.1627197265625,0.8528625965118408,0.503505289554596,0.3557312488555908,293.2969970703125,297.1499938964844,293.1499938964844,0.6071226000785828,-10051.0732421875,304.165771484375,0.9428877830505372,0.6714794635772705,0.6392989158630371,293.17596435546875,297.1499938964844,293.1499938964844,0.026869649067521,-5032.591796875,304.1519775390625,0.4067557752132416,0.0644669011235237,0.3204371929168701,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,292.27880859375,291.1549377441406,1.0,0.4567579627037048,0.6324071884155273,0.6324071884155273,1.0,1.0,-1.8506892919540403,0.7586761116981506,1.092013239860535,0.3358937203884125,0.0,0.0,0.820369303226471,181.9998779296875,187.0,32.33967590332031,-22350.12109375,933.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,309.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,28841.986328125,28800.0,0.0,0.0,0.51503586769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064637422561646,1.4064823389053345,-1.8534839909989387e-05,0.0,0.0005226959474384,0.0,0.0,337.36871337890625,0.0,0.0,0.0,0.7906426191329956,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172457695007,-2589.478271484375,304.1586608886719,0.6086498498916626,0.176204428076744,0.1647944301366806,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976878285408,-968.8436889648438,304.1648864746094,0.3896193504333496,0.0573955737054348,0.0616282001137733,293.2318115234375,297.1499938964844,293.1499938964844,0.4221284687519073,-5591.4931640625,304.1627197265625,0.8528625965118408,0.503505289554596,0.3557312488555908,293.2969970703125,297.1499938964844,293.1499938964844,0.6071226000785828,-10051.0732421875,304.165771484375,0.9428877830505372,0.6714794635772705,0.6392989158630371,293.17596435546875,297.1499938964844,293.1499938964844,0.026869649067521,-5032.591796875,304.1519775390625,0.4067557752132416,0.0644669011235237,0.3204371929168701,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,292.27880859375,291.1549377441406,1.0,0.4567579627037048,0.6324071884155273,0.6324071884155273,1.0,1.0,-1.8506892919540403,0.7586761116981506,1.092013239860535,0.3358937203884125,0.0,0.0,0.820369303226471,181.9998779296875,187.0,32.33967590332031,-22350.12109375,933.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123596191406,309.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,28841.986328125,28800.0,0.0,0.0,0.51503586769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064637422561646,1.4064823389053345,-1.8534839909989387e-05,0.0,0.0005226959474384,0.0,0.0,337.36871337890625,0.0,0.0,0.0,0.7906426191329956,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156710386276245,-2574.162353515625,304.1586303710937,0.6063902378082275,0.1752359569072723,0.1639832258224487,293.3157043457031,297.1499938964844,293.1499938964844,0.021021919324994,-940.9063720703124,304.1644897460937,0.3821927607059479,0.0554993823170661,0.0599124170839786,293.2318115234375,297.1499938964844,293.1499938964844,0.4206248819828033,-5575.6259765625,304.16314697265625,0.8508465886116028,0.5024677515029907,0.3550632894039154,293.29656982421875,297.1499938964844,293.1499938964844,0.6045966148376465,-10017.322265625,304.16748046875,0.9400416016578674,0.6697038412094116,0.6377019286155701,293.17578125,297.1499938964844,293.1499938964844,0.0266326516866683,-5011.78955078125,304.15203857421875,0.4052450954914093,0.0641709342598915,0.3194279074668884,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,292.2781982421875,291.1678161621094,1.0,0.4572163224220276,0.6341772079467773,0.6341772079467773,1.0,1.0,-1.8437232971191408,0.756559431552887,1.0871638059616089,0.3352180123329162,0.0,0.0,0.8179841637611389,183.5792236328125,187.0,33.799808502197266,-22289.68359375,932.0635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5222473144531,309.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.740234375,27720.0,0.0,0.0,0.5142031311988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402544617652893,1.4025630950927734,-1.84769778570626e-05,0.0,0.0005218508304096,0.0,0.0,335.1321105957031,0.0,0.0,0.0,0.773800790309906,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150206550955772,-2562.673828125,304.1582336425781,0.604156494140625,0.1742853671312332,0.1631869226694107,293.31475830078125,297.1499938964844,293.1499938964844,0.0198310203850269,-914.0031127929688,304.1640319824219,0.3745051026344299,0.0535830408334732,0.0581767186522483,293.2317810058594,297.1499938964844,293.1499938964844,0.4197721779346466,-5567.15185546875,304.16229248046875,0.8488783836364746,0.5014373064041138,0.354396790266037,293.2960510253906,297.1499938964844,293.1499938964844,0.6029659509658813,-9996.5029296875,304.167236328125,0.9372314810752868,0.667950451374054,0.6361193060874939,293.1756286621094,297.1499938964844,293.1499938964844,0.0264781843870878,-4998.1591796875,304.1519470214844,0.4037606120109558,0.0638777539134025,0.3184283971786499,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,292.277587890625,291.1610107421875,1.0,0.4576625823974609,0.6359560489654541,0.6359560489654541,1.0,1.0,-1.8367819786071773,0.7544403076171875,1.0823416709899902,0.3345333337783813,0.0,0.0,0.8174698352813721,185.1388702392578,175.0,8.220791816711426,-22154.66796875,930.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5490417480469,309.7056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.294921875,27720.0,0.0,0.0,0.5131663680076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776471614837646,1.3776649236679075,-1.7867254427983426e-05,0.0,0.0005207986105233,0.0,0.0,318.10455322265625,0.0,0.0,0.0,0.7750388383865356,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167371153831,-2531.79443359375,304.1583557128906,0.6033287048339844,0.1724895685911178,0.1614571362733841,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826444566249,-850.6304321289062,304.1602478027344,0.3614996075630188,0.050000000745058,0.0544680878520011,293.2314758300781,297.1499938964844,293.1499938964844,0.4168505072593689,-5536.279296875,304.1631164550781,0.849629282951355,0.4994278252124786,0.3529286682605743,293.294677734375,297.1499938964844,293.1499938964844,0.5980839729309082,-9931.7197265625,304.1697082519531,0.9378392696380616,0.664527952671051,0.6328093409538269,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162448346614,-4945.13525390625,304.1522521972656,0.4033535718917846,0.0633397996425628,0.3155078887939453,291.1797180175781,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,292.2762145996094,291.1815490722656,1.0,0.4537582397460937,0.639635443687439,0.639635443687439,1.0,1.0,-1.821008801460266,0.749348521232605,1.0716602802276611,0.3327248692512512,0.0,0.0,0.8127163648605347,182.54151916503903,163.0,26.33264541625977,-22034.3828125,908.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,309.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27876.814453125,27720.0,0.0,0.0,0.510777473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662283420562744,1.366245985031128,-1.7639116776990704e-05,0.0,0.0005183742032386,0.0,0.0,311.0875244140625,0.0,0.0,0.0,0.7693538665771484,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167371153831,-2531.79443359375,304.1583557128906,0.6033287048339844,0.1724895685911178,0.1614571362733841,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826444566249,-850.6304321289062,304.1602478027344,0.3614996075630188,0.050000000745058,0.0544680878520011,293.2314758300781,297.1499938964844,293.1499938964844,0.4168505072593689,-5536.279296875,304.1631164550781,0.849629282951355,0.4994278252124786,0.3529286682605743,293.294677734375,297.1499938964844,293.1499938964844,0.5980839729309082,-9931.7197265625,304.1697082519531,0.9378392696380616,0.664527952671051,0.6328093409538269,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162448346614,-4945.13525390625,304.1522521972656,0.4033535718917846,0.0633397996425628,0.3155078887939453,291.1797180175781,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,292.2762145996094,291.1815490722656,1.0,0.4537582397460937,0.639635443687439,0.639635443687439,1.0,1.0,-1.821008801460266,0.749348521232605,1.0716602802276611,0.3327248692512512,0.0,0.0,0.8127163648605347,182.54151916503903,163.0,26.33264541625977,-22034.3828125,908.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,309.7608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27876.814453125,27720.0,0.0,0.0,0.510777473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662283420562744,1.366245985031128,-1.7639116776990704e-05,0.0,0.0005183742032386,0.0,0.0,311.0875244140625,0.0,0.0,0.0,0.7693538665771484,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832477807998,-2500.247802734375,304.158447265625,0.6053758263587952,0.1708592027425766,0.1597197949886322,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208354592323,-833.24609375,304.0988464355469,0.3620455265045166,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136945605278015,-5502.90478515625,304.1639709472656,0.853965163230896,0.4974819719791412,0.3513840734958648,293.29302978515625,297.1499938964844,293.1499938964844,0.5928829312324524,-9863.029296875,304.1717529296875,0.9431378841400146,0.6611925363540649,0.6294187903404236,293.1741638183594,297.1499938964844,293.1499938964844,0.0252855829894542,-4884.8447265625,304.15252685546875,0.4050345122814178,0.0628865584731102,0.3121931254863739,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,292.2751770019531,291.2035217285156,1.0,0.4473471641540527,0.6432628631591797,0.6432628631591797,1.0,1.0,-1.8078713417053225,0.7453627586364746,1.0625085830688477,0.3314162194728851,0.0,0.0,0.8040734529495239,175.9019775390625,151.0,27.381317138671875,-21907.6171875,876.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.923828125,26640.0,0.0,0.0,0.5080384016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476204872131348,1.3476377725601196,-1.7346283129882067e-05,0.0,0.0005155943799763,0.0,0.0,300.8011779785156,0.0,0.0,0.0,0.7457022070884705,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832477807998,-2500.247802734375,304.158447265625,0.6053758263587952,0.1708592027425766,0.1597197949886322,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208354592323,-833.24609375,304.0988464355469,0.3620455265045166,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136945605278015,-5502.90478515625,304.1639709472656,0.853965163230896,0.4974819719791412,0.3513840734958648,293.29302978515625,297.1499938964844,293.1499938964844,0.5928829312324524,-9863.029296875,304.1717529296875,0.9431378841400146,0.6611925363540649,0.6294187903404236,293.1741638183594,297.1499938964844,293.1499938964844,0.0252855829894542,-4884.8447265625,304.15252685546875,0.4050345122814178,0.0628865584731102,0.3121931254863739,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,292.2751770019531,291.2035217285156,1.0,0.4473471641540527,0.6432628631591797,0.6432628631591797,1.0,1.0,-1.8078713417053225,0.7453627586364746,1.0625085830688477,0.3314162194728851,0.0,0.0,0.8040734529495239,175.9019775390625,151.0,27.381317138671875,-21907.6171875,876.8307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.923828125,26640.0,0.0,0.0,0.5080384016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476204872131348,1.3476377725601196,-1.7346283129882067e-05,0.0,0.0005155943799763,0.0,0.0,300.8011779785156,0.0,0.0,0.0,0.7457022070884705,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102298870682716,-2476.071533203125,304.15789794921875,0.6092092394828796,0.1693889796733856,0.1580500155687332,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910245031118,-823.8274536132812,304.0243530273437,0.3668448030948639,0.050000000745058,0.0531818605959415,293.2298889160156,297.1499938964844,293.1499938964844,0.4117096960544586,-5482.76171875,304.1626892089844,0.860616147518158,0.495632916688919,0.3498405516147613,293.2909240722656,297.1499938964844,293.1499938964844,0.5893188714981079,-9817.71484375,304.1705322265625,0.951174020767212,0.6579962372779846,0.6260642409324646,293.17303466796875,297.1499938964844,293.1499938964844,0.024762250483036,-4836.3310546875,304.1525573730469,0.4080764651298523,0.0625067502260208,0.3088340163230896,291.1917724609375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,292.27496337890625,291.1925048828125,1.0,0.4393881559371948,0.646915853023529,0.646915853023529,1.0,1.0,-1.795549988746643,0.7416829466819763,1.0538671016693115,0.3302624523639679,0.0,0.0,0.7993980646133423,167.19085693359375,139.0,3.1546223163604736,-21715.01171875,839.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.33984375,26640.0,0.0,0.0,0.5046777725219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086210489273071,1.3086374998092651,-1.6482345017720945e-05,0.0,0.0005121837602928,0.0,0.0,276.9233093261719,0.0,0.0,0.0,0.7401661276817322,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102298870682716,-2476.071533203125,304.15789794921875,0.6092092394828796,0.1693889796733856,0.1580500155687332,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910245031118,-823.8274536132812,304.0243530273437,0.3668448030948639,0.050000000745058,0.0531818605959415,293.2298889160156,297.1499938964844,293.1499938964844,0.4117096960544586,-5482.76171875,304.1626892089844,0.860616147518158,0.495632916688919,0.3498405516147613,293.2909240722656,297.1499938964844,293.1499938964844,0.5893188714981079,-9817.71484375,304.1705322265625,0.951174020767212,0.6579962372779846,0.6260642409324646,293.17303466796875,297.1499938964844,293.1499938964844,0.024762250483036,-4836.3310546875,304.1525573730469,0.4080764651298523,0.0625067502260208,0.3088340163230896,291.1917724609375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,292.27496337890625,291.1925048828125,1.0,0.4393881559371948,0.646915853023529,0.646915853023529,1.0,1.0,-1.795549988746643,0.7416829466819763,1.0538671016693115,0.3302624523639679,0.0,0.0,0.7993980646133423,167.19085693359375,139.0,3.1546223163604736,-21715.01171875,839.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.33984375,26640.0,0.0,0.0,0.5046777725219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086210489273071,1.3086374998092651,-1.6482345017720945e-05,0.0,0.0005121837602928,0.0,0.0,276.9233093261719,0.0,0.0,0.0,0.7401661276817322,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250709533691,-2448.658935546875,304.15777587890625,0.6142966747283936,0.1680472493171692,0.1564593613147735,293.327880859375,297.1499938964844,293.1499938964844,0.0155859161168336,-811.7133178710938,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.408927172422409,-5453.43212890625,304.1630859375,0.8691359758377075,0.4938341975212097,0.3483089506626129,293.2886962890625,297.1499938964844,293.1499938964844,0.5846673846244812,-9756.7216796875,304.1714172363281,0.960974931716919,0.6548793911933899,0.6227582693099976,293.1717834472656,297.1499938964844,293.1499938964844,0.0241752229630947,-4779.3427734375,304.1526794433594,0.4122204482555389,0.0621745735406875,0.3054999709129333,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,292.2755432128906,291.2055358886719,1.0,0.4304127097129822,0.6506316661834717,0.6506316661834717,1.0,1.0,-1.783373475074768,0.738030195236206,1.045343279838562,0.3291022777557373,0.0,0.0,0.7912001013755798,157.32485961914062,127.0,12.946783065795898,-21596.623046875,799.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.119140625,26640.0,0.0,0.0,0.5010519623756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891621589660645,1.2891783714294434,-1.6168321963050403e-05,0.0,0.0005085040465928,0.0,0.0,266.7685852050781,0.0,0.0,0.0,0.7310331463813782,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250709533691,-2448.658935546875,304.15777587890625,0.6142966747283936,0.1680472493171692,0.1564593613147735,293.327880859375,297.1499938964844,293.1499938964844,0.0155859161168336,-811.7133178710938,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.408927172422409,-5453.43212890625,304.1630859375,0.8691359758377075,0.4938341975212097,0.3483089506626129,293.2886962890625,297.1499938964844,293.1499938964844,0.5846673846244812,-9756.7216796875,304.1714172363281,0.960974931716919,0.6548793911933899,0.6227582693099976,293.1717834472656,297.1499938964844,293.1499938964844,0.0241752229630947,-4779.3427734375,304.1526794433594,0.4122204482555389,0.0621745735406875,0.3054999709129333,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,292.2755432128906,291.2055358886719,1.0,0.4304127097129822,0.6506316661834717,0.6506316661834717,1.0,1.0,-1.783373475074768,0.738030195236206,1.045343279838562,0.3291022777557373,0.0,0.0,0.7912001013755798,157.32485961914062,127.0,12.946783065795898,-21596.623046875,799.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.119140625,26640.0,0.0,0.0,0.5010519623756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891621589660645,1.2891783714294434,-1.6168321963050403e-05,0.0,0.0005085040465928,0.0,0.0,266.7685852050781,0.0,0.0,0.0,0.7310331463813782,4.0,0.0,1.0
